time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,9.872781083686276e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679992675781,0.0,0.0,0.0001039651542669,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678161621094,0.0,0.0,7.678831752855331e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680908203125,0.0,0.0,0.0001039651469909,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,0.0004931655130349,287.4261474609375,294.1499938964844,296.4660339355469,295.5696716308594,297.9821472167969,296.4443054199219,288.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.323397636413574,0.0,-8.875976220679149e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,9.872781083686276e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679992675781,0.0,0.0,0.0001039651542669,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678161621094,0.0,0.0,7.678831752855331e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680908203125,0.0,0.0,0.0001039651469909,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,0.0004931655130349,287.4261474609375,294.1499938964844,296.4660339355469,295.5696716308594,297.9821472167969,296.4443054199219,288.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.323397636413574,0.0,-8.875976220679149e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806030273437,0.0,0.0,9.895527182379736e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805114746094,0.0,0.0,0.0001042046787915,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18035888671875,0.0,0.0,7.696523243794218e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806335449219,0.0,0.0,0.0001042046715156,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18084716796875,0.0,0.0,0.0004943017265759,287.43914794921875,294.1499938964844,296.4793701171875,295.5993957519531,297.9547119140625,296.45672607421875,288.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220117362460314e-08,0.0010543428361415,-0.0310577917844057,0.0,0.0,0.0,-0.0108708450570702,60.0,13.391701698303224,0.0,-8.916921956370062e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806030273437,0.0,0.0,9.895527182379736e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805114746094,0.0,0.0,0.0001042046787915,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18035888671875,0.0,0.0,7.696523243794218e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806335449219,0.0,0.0,0.0001042046715156,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18084716796875,0.0,0.0,0.0004943017265759,287.43914794921875,294.1499938964844,296.4793701171875,295.5993957519531,297.9547119140625,296.45672607421875,288.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220117362460314e-08,0.0010543428361415,-0.0310577917844057,0.0,0.0,0.0,-0.0108708450570702,60.0,13.391701698303224,0.0,-8.916921956370062e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876220703125,0.0,0.0,9.907179628498852e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18756103515625,0.0,0.0,0.0001043273878167,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,7.705586176598445e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876525878906,0.0,0.0,0.0001043273805407,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,0.000494883803185,287.4464416503906,294.1499938964844,296.4866638183594,295.61553955078125,297.9398498535156,296.4637756347656,288.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.2365299895122916e-08,0.0010555840563029,-0.0314376875758171,0.0,0.0,0.0,-0.0109428176656365,60.0,13.428193092346191,0.0,-8.937934126151958e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1931457519531,0.0,0.0,9.916326234815642e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930847167969,0.0,0.0,0.0001044236996676,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929016113281,0.0,0.0,7.712699880357832e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19317626953125,0.0,0.0,0.0001044236923917,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19342041015625,0.0,0.0,0.0004953406751155,287.4521789550781,294.1499938964844,296.4922180175781,295.6278991699219,297.9281616210937,296.46929931640625,288.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565713746473,1.24792602917978e-08,0.0010565588017925,-0.0317358784377574,0.0,0.0,0.0,-0.0109993144869804,60.0,13.45686149597168,0.0,-8.954445007702817e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,9.927083738148212e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,0.0001045369863277,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991882324219,0.0,0.0,7.721067231614143e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.199462890625,0.0,0.0,0.0001045369790517,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996765136719,0.0,0.0,0.0004958780482411,287.45867919921875,294.1499938964844,296.4983215332031,295.6415710449219,297.914794921875,296.4755859375,288.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613300626185264e-08,0.0010577065404504,-0.0320865958929061,0.0,0.0,0.0,-0.0110657708719372,60.0,13.490032196044922,0.0,-8.973884746410479e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056884765625,0.0,0.0,9.936674905475228e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,0.0001046379911713,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,7.728527270955965e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20574951171875,0.0,0.0,0.0001046379838953,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,0.0004963571554981,287.4652099609375,294.1499938964844,296.5041809082031,295.65478515625,297.9017028808594,296.48175048828125,288.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732800591663818e-08,0.0010587262222543,-0.0323992632329463,0.0,0.0,0.0,-0.0111250020563602,60.0,13.520946502685549,0.0,-8.991233357846795e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182922363281,0.0,0.0,9.954018605640158e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182312011719,0.0,0.0,0.0001048206249834,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,7.7420161687769e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,0.0001048206177074,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,0.0004972235183231,287.4782409667969,294.1499938964844,296.51495361328125,295.6797180175781,297.8761901855469,296.4931640625,288.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948895289355278e-08,0.0010605764109641,-0.032964639365673,0.0,0.0,0.0,-0.011232141405344,60.0,13.577630996704102,0.0,-9.022647162737485e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182922363281,0.0,0.0,9.954018605640158e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182312011719,0.0,0.0,0.0001048206249834,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,7.7420161687769e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,0.0001048206177074,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,0.0004972235183231,287.4782409667969,294.1499938964844,296.51495361328125,295.6797180175781,297.8761901855469,296.4931640625,288.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948895289355278e-08,0.0010605764109641,-0.032964639365673,0.0,0.0,0.0,-0.011232141405344,60.0,13.577630996704102,0.0,-9.022647162737485e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,9.969261009246112e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308349609375,0.0,0.0,0.0001049811398843,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23065185546875,0.0,0.0,7.75387161411345e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,0.0001049811326083,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,0.0004979849327355,287.4913024902344,294.1499938964844,296.5241394042969,295.7022705078125,297.8514709472656,296.5032653808594,288.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138815369018177e-08,0.0010622013360261,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.627507209777832,0.0,-9.050301486013269e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,9.969261009246112e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308349609375,0.0,0.0,0.0001049811398843,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23065185546875,0.0,0.0,7.75387161411345e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,0.0001049811326083,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,0.0004979849327355,287.4913024902344,294.1499938964844,296.5241394042969,295.7022705078125,297.8514709472656,296.5032653808594,288.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138815369018177e-08,0.0010622013360261,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.627507209777832,0.0,-9.050301486013269e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,9.982856863643974e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,0.0001051243016263,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,7.764445763314143e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,0.0001051242943503,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437438964844,0.0,0.0,0.0004986640415154,287.5043334960937,294.1499938964844,296.5313720703125,295.7221374511719,297.8272399902344,296.51220703125,288.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102745428681,60.0,13.672377586364746,0.0,-9.075002083136496e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,9.982856863643974e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,0.0001051243016263,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,7.764445763314143e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,0.0001051242943503,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437438964844,0.0,0.0,0.0004986640415154,287.5043334960937,294.1499938964844,296.5313720703125,295.7221374511719,297.8272399902344,296.51220703125,288.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102745428681,60.0,13.672377586364746,0.0,-9.075002083136496e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,9.994112042477354e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,0.0001052428269758,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,7.773200195515528e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,0.0001052428196999,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563781738281,0.0,0.0,0.0004992262693122,287.51739501953125,294.1499938964844,296.53631591796875,295.73895263671875,297.80340576171875,296.5196228027344,288.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.710164070129396,0.0,-9.095477793152896e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,9.994112042477354e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,0.0001052428269758,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,7.773200195515528e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,0.0001052428196999,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563781738281,0.0,0.0,0.0004992262693122,287.51739501953125,294.1499938964844,296.53631591796875,295.73895263671875,297.80340576171875,296.5196228027344,288.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.710164070129396,0.0,-9.095477793152896e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624206542969,0.0,0.0,9.999702888308092e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,0.0001053016967489,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26220703125,0.0,0.0,7.777548307785764e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,0.0001053016894729,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,0.0004995055496692,287.5238952636719,294.1499938964844,296.5378112792969,295.7460632324219,297.79150390625,296.52349853515625,288.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.729574203491213,0.0,-9.105656317842661e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26873779296875,0.0,0.0,0.0001000377742457,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,0.0001053446030709,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,7.780717714922503e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687683105469,0.0,0.0,0.000105344595795,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,0.0004997090436518,287.5304260253906,294.1499938964844,296.5386047363281,295.7522888183594,297.7797546386719,296.5264892578125,288.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866918944876e-08,0.0010658756364136,-0.0345865190029144,0.0,0.0,0.0,-0.0115394769236445,60.0,13.74435329437256,0.0,-9.113077936717673e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,0.0001001002165139,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,0.0001054103631759,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,7.78557441662997e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,0.0001054103558999,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0005000210367143,287.54345703125,294.1499938964844,296.5378723144531,295.7618408203125,297.7566223144531,296.5294189453125,288.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780606865882,60.0,13.762835502624512,0.0,-9.124459410259078e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,0.0001001002165139,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,0.0001054103631759,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,7.78557441662997e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,0.0001054103558999,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0005000210367143,287.54345703125,294.1499938964844,296.5378723144531,295.7618408203125,297.7566223144531,296.5294189453125,288.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780606865882,60.0,13.762835502624512,0.0,-9.124459410259078e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,0.0001001452255877,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,0.0001054577587638,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,7.789074879838154e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,0.0001054577514878,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,0.0005002458347007,287.55645751953125,294.1499938964844,296.53375244140625,295.7672119140625,297.7338562011719,296.5290832519531,289.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.770379066467283,0.0,-9.132665468314373e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,0.0001001452255877,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,0.0001054577587638,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,7.789074879838154e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,0.0001054577514878,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,0.0005002458347007,287.55645751953125,294.1499938964844,296.53375244140625,295.7672119140625,297.7338562011719,296.5290832519531,289.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.770379066467283,0.0,-9.132665468314373e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,0.000100175049738,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0001054891617968,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,7.791394455125555e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,0.0001054891545209,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.000500394788105,287.5694885253906,294.1499938964844,296.5259094238281,295.7680358886719,297.7113037109375,296.5259094238281,289.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.0116242840886116,60.0,13.768558502197266,0.0,-9.138105383499352e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,0.000100175049738,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0001054891617968,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,7.791394455125555e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,0.0001054891545209,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.000500394788105,287.5694885253906,294.1499938964844,296.5259094238281,295.7680358886719,297.7113037109375,296.5259094238281,289.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.0116242840886116,60.0,13.768558502197266,0.0,-9.138105383499352e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,0.0001001889904728,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,0.0001055038446793,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,7.792478572810069e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,0.0001055038374033,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,0.0005004644626751,287.5777893066406,294.1499938964844,296.5187683105469,295.7660217285156,297.6969299316406,296.5232849121094,289.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.765314102172852,0.0,-9.140649837036109e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,0.0001001888085738,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,0.0001055036555044,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,7.792464748490602e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,0.0001055036482284,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,0.0005004635313525,287.5824584960937,294.1499938964844,296.51397705078125,295.76397705078125,297.6889038085937,296.5194702148437,289.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757054162510942e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.75589656829834,0.0,-9.140616441527528e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,0.0001001928685582,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,0.0001055079264915,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,7.792780525051057e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,0.0001055079264915,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,0.0005004838458262,287.5889587402344,294.1499938964844,296.50634765625,295.7599792480469,297.677734375,296.5159606933594,289.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762112338611132e-08,0.0010675293160602,-0.0350920036435127,0.0,0.0,0.0,-0.0116352830082178,60.0,13.748581886291504,0.0,-9.141357537600925e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,0.0001001907803583,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0001055057291523,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,7.7926175436005e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,0.0001055057218763,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.0005004733684472,287.5954284667969,294.1499938964844,296.4975891113281,295.754638671875,297.6665954589844,296.51080322265625,289.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759506423127732e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339856758713,60.0,13.735660552978516,0.0,-9.140975976151824e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0001001801865641,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0001054945751093,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,7.791794632794335e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0001054945678333,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0005004205158911,287.6083984375,294.1499938964844,296.47637939453125,295.7396545410156,297.644287109375,296.49658203125,289.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.698143005371094,0.0,-9.13904401045329e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0001001801865641,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0001054945751093,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,7.791794632794335e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0001054945678333,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0005004205158911,287.6083984375,294.1499938964844,296.47637939453125,295.7396545410156,297.644287109375,296.49658203125,289.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.698143005371094,0.0,-9.13904401045329e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.0001001588607323,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0001054721142281,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.79013498686254e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001054721142281,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.000500313937664,287.621337890625,294.1499938964844,296.45001220703125,295.7186889648437,297.6219177246094,296.47833251953125,289.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.649487495422363,0.0,-9.135152367889533e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.0001001588607323,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0001054721142281,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.79013498686254e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001054721142281,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.000500313937664,287.621337890625,294.1499938964844,296.45001220703125,295.7186889648437,297.6219177246094,296.47833251953125,289.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.649487495422363,0.0,-9.135152367889533e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,0.0001001478522084,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.0001054605236276,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,7.789279334247112e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,0.0001054605236276,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0005002589896321,287.6342468261719,294.1499938964844,296.41998291015625,295.69158935546875,297.59942626953125,296.4559326171875,289.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.58810329437256,0.0,-9.13314508466101e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,0.0001001478522084,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.0001054605236276,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,7.789279334247112e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,0.0001054605236276,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0005002589896321,287.6342468261719,294.1499938964844,296.41998291015625,295.69158935546875,297.59942626953125,296.4559326171875,289.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.58810329437256,0.0,-9.13314508466101e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,0.0001001652999548,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0001054788954206,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,7.790636300342157e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,0.0001054788881447,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,0.0005003461265005,287.64715576171875,294.1499938964844,296.38818359375,295.6588439941406,297.57672119140625,296.42974853515625,289.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.514967918395996,0.0,-9.136326895031745e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,0.0001001652999548,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0001054788954206,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,7.790636300342157e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,0.0001054788881447,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,0.0005003461265005,287.64715576171875,294.1499938964844,296.38818359375,295.6588439941406,297.57672119140625,296.42974853515625,289.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.514967918395996,0.0,-9.136326895031745e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0001001928540063,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0001055079119396,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,7.792779069859535e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0001055079046636,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,0.0005004837876185,287.6535949707031,294.1499938964844,296.37164306640625,295.6404724121094,297.565185546875,296.4146423339844,289.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.37620883577938e-08,0.0010675280354917,-0.0350919403135776,0.0,0.0,0.0,-0.0116352653130888,60.0,13.472050666809082,0.0,-9.141353984887249e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,0.0001002095232252,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0001055254615494,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,7.794075645506382e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0001055254542734,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,0.0005005670245736,287.6600341796875,294.1499938964844,296.354736328125,295.620849609375,297.5537414550781,296.4007568359375,289.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677194222807,1.3782854857424809e-08,0.0010677056852728,-0.0351462587714195,0.0,0.0,0.0,-0.0116455610841512,60.0,13.432562828063965,0.0,-9.144395818339036e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0001002839198918,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,0.0001056038090609,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,7.799862214596942e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.0001056038090609,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0005009386804886,287.67291259765625,294.1499938964844,296.3197631835937,295.5780334472656,297.530517578125,296.3694763183594,289.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.3875556703624172e-08,0.0010684981243684,-0.0353887379169464,0.0,0.0,0.0,-0.011691516265273,60.0,13.341962814331056,0.0,-9.157979263818561e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
