time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0001002839198918,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,0.0001056038090609,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,7.799862214596942e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.0001056038090609,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0005009386804886,287.67291259765625,294.1499938964844,296.3197631835937,295.5780334472656,297.530517578125,296.3694763183594,289.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.3875556703624172e-08,0.0010684981243684,-0.0353887379169464,0.0,0.0,0.0,-0.011691516265273,60.0,13.341962814331056,0.0,-9.157979263818561e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0001003829092951,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0001057080517057,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,7.807561632944271e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,0.0001057080444297,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,0.000501433154568,287.685791015625,294.1499938964844,296.283447265625,295.5308532714844,297.50701904296875,296.336181640625,289.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998892711697408e-08,0.0010695521486923,-0.035711333155632,0.0,0.0,0.0,-0.0117526557296514,60.0,13.24447536468506,0.0,-9.176067550242808e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0001003829092951,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0001057080517057,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,7.807561632944271e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,0.0001057080444297,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,0.000501433154568,287.685791015625,294.1499938964844,296.283447265625,295.5308532714844,297.50701904296875,296.336181640625,289.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998892711697408e-08,0.0010695521486923,-0.035711333155632,0.0,0.0,0.0,-0.0117526557296514,60.0,13.24447536468506,0.0,-9.176067550242808e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,0.0001005058657028,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,0.0001058375273714,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,7.817124424036592e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0001058375200955,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.000502047361806,287.6986694335937,294.1499938964844,296.2459411621094,295.47967529296875,297.483154296875,296.3008728027344,289.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152088390062545e-08,0.0010708620538935,-0.0361120104789733,0.0,0.0,0.0,-0.011828601360321,60.0,13.140158653259276,0.0,-9.198559780543293e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,0.0001005058657028,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,0.0001058375273714,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,7.817124424036592e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0001058375200955,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.000502047361806,287.6986694335937,294.1499938964844,296.2459411621094,295.47967529296875,297.483154296875,296.3008728027344,289.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152088390062545e-08,0.0010708620538935,-0.0361120104789733,0.0,0.0,0.0,-0.011828601360321,60.0,13.140158653259276,0.0,-9.198559780543293e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0001006028978736,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0001059397036442,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,7.824671047274023e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0001059397036442,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,0.0005025320569984,287.7079162597656,294.1499938964844,296.2182312011719,295.44061279296875,297.46588134765625,296.2748413085937,289.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272986348373706e-08,0.001071895705536,-0.0364282056689262,0.0,0.0,0.0,-0.0118885356932878,60.0,13.062777519226074,0.0,-9.21632903327918e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.0001006507445708,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,0.0001059900969266,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,7.828392699593678e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0001059900896507,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,0.0005027710576541,287.7115173339844,294.1499938964844,296.20733642578125,295.4249572753906,297.458984375,296.2640380859375,289.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332607989331336e-08,0.0010724054882302,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.030214309692385,0.0,-9.225098551723933e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,0.0001007249811664,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.0001060682625393,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.834166899556294e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,0.0001060682625393,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,0.0005031418404541,287.71795654296875,294.1499938964844,296.18768310546875,295.3964233398437,297.4468994140625,296.2455139160156,289.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425099337245229e-08,0.001073197228834,-0.0368260219693183,0.0,0.0,0.0,-0.0119639486074447,60.0,12.974827766418455,0.0,-9.238711129455625e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,0.0001008160033961,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,0.0001061641232809,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.841246406314895e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,0.0001061641160049,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0005035965587012,287.7243957519531,294.1499938964844,296.16778564453125,295.3671264648437,297.4345397949219,296.2259521484375,289.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538517056905675e-08,0.0010741667356342,-0.0371226295828819,0.0,0.0,0.0,-0.0120201725512743,60.0,12.915595054626465,0.0,-9.25541669971608e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,0.0001009999541565,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,0.0001063578311004,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,7.855553849367425e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.0001063578238245,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,0.0005045154248364,287.7372741699219,294.1499938964844,296.1274719238281,295.3065795898437,297.40972900390625,296.1867370605469,289.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767712386287712e-08,0.0010761256562545,-0.0377219878137111,0.0,0.0,0.0,-0.012133790180087,60.0,12.796307563781738,0.0,-9.289222901998073e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,0.0001009999541565,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,0.0001063578311004,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,7.855553849367425e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.0001063578238245,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,0.0005045154248364,287.7372741699219,294.1499938964844,296.1274719238281,295.3065795898437,297.40972900390625,296.1867370605469,289.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767712386287712e-08,0.0010761256562545,-0.0377219878137111,0.0,0.0,0.0,-0.012133790180087,60.0,12.796307563781738,0.0,-9.289222901998073e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,0.0001011985659715,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0001065669712261,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,7.871000707382336e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,0.0001065669639501,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,0.000505507516209,287.7501525878906,294.1499938964844,296.08648681640625,295.2437438964844,297.3846130371094,296.1465759277344,289.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015174881227722e-08,0.0010782413883134,-0.038369070738554,0.0,0.0,0.0,-0.0122564658522605,60.0,12.673340797424316,0.0,-9.325791694436705e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,0.0001011985659715,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0001065669712261,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,7.871000707382336e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,0.0001065669639501,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,0.000505507516209,287.7501525878906,294.1499938964844,296.08648681640625,295.2437438964844,297.3846130371094,296.1465759277344,289.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015174881227722e-08,0.0010782413883134,-0.038369070738554,0.0,0.0,0.0,-0.0122564658522605,60.0,12.673340797424316,0.0,-9.325791694436705e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,0.0001014168592519,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,0.0001067968551069,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,7.887979882070795e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,0.0001067968478309,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0005065979785285,287.7630310058594,294.1499938964844,296.0450134277344,295.1790771484375,297.3588562011719,296.1049194335937,289.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287170640476688e-08,0.0010805675992742,-0.0390802510082721,0.0,0.0,0.0,-0.0123913092538714,60.0,12.543825149536133,0.0,-9.366068809413265e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,0.0001014168592519,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,0.0001067968551069,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,7.887979882070795e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,0.0001067968478309,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0005065979785285,287.7630310058594,294.1499938964844,296.0450134277344,295.1790771484375,297.3588562011719,296.1049194335937,289.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287170640476688e-08,0.0010805675992742,-0.0390802510082721,0.0,0.0,0.0,-0.0123913092538714,60.0,12.543825149536133,0.0,-9.366068809413265e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,0.0001016343812807,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,0.0001070259095286,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,7.904897938715294e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,0.0001070259022526,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,0.0005076845409348,287.7759094238281,294.1499938964844,296.003173828125,295.1129455566406,297.3329772949219,296.063232421875,289.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558192956177663e-08,0.0010828842641785,-0.0397888273000717,0.0,0.0,0.0,-0.0125256618484854,60.0,12.414102554321287,0.0,-9.406287659885493e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,0.0001016343812807,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,0.0001070259095286,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,7.904897938715294e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,0.0001070259022526,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,0.0005076845409348,287.7759094238281,294.1499938964844,296.003173828125,295.1129455566406,297.3329772949219,296.063232421875,289.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558192956177663e-08,0.0010828842641785,-0.0397888273000717,0.0,0.0,0.0,-0.0125256618484854,60.0,12.414102554321287,0.0,-9.406287659885493e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,0.000101749516034,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0001071471560862,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,7.913853187346831e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,0.0001071471488103,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.0005082596908323,287.7823791503906,294.1499938964844,295.9821472167969,295.0794677734375,297.31982421875,296.0419921875,289.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967832282185,60.0,12.346898078918455,0.0,-9.427612468471125e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,0.0001018632246996,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,0.0001072668892447,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,7.92269638623111e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,0.0001072668819688,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0005088276229798,287.788818359375,294.1499938964844,295.96112060546875,295.0457763671875,297.3065185546875,296.0206604003906,289.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843330203324513e-08,0.0010853230487555,-0.0405342429876327,0.0,0.0,0.0,-0.0126670198515057,60.0,12.27907943725586,0.0,-9.448694271441128e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0001020880954456,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,0.0001075036852853,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,7.940186333144084e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0001075036852853,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,0.0005099509144201,287.8017272949219,294.1499938964844,295.9189758300781,294.9779968261719,297.2794494628906,295.9779357910156,289.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123514967603114e-08,0.0010877185268327,-0.0412666462361812,0.0,0.0,0.0,-0.0128059173002839,60.0,12.141837120056152,0.0,-9.490457131278165e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0001020880954456,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,0.0001075036852853,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,7.940186333144084e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0001075036852853,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,0.0005099509144201,287.8017272949219,294.1499938964844,295.9189758300781,294.9779968261719,297.2794494628906,295.9779357910156,289.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123514967603114e-08,0.0010877185268327,-0.0412666462361812,0.0,0.0,0.0,-0.0128059173002839,60.0,12.141837120056152,0.0,-9.490457131278165e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,0.0001023162622004,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,0.0001077439592336,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,7.957932393765077e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,0.0001077439519576,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0005110906786285,287.81463623046875,294.1499938964844,295.8768920898437,294.9100646972656,297.2525634765625,295.935302734375,289.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.6407813774321767e-08,0.0010901512578129,-0.0420097298920154,0.0,0.0,0.0,-0.0129468645900487,60.0,12.00535774230957,0.0,-9.53292698113728e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,0.0001023162622004,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,0.0001077439592336,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,7.957932393765077e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,0.0001077439519576,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0005110906786285,287.81463623046875,294.1499938964844,295.8768920898437,294.9100646972656,297.2525634765625,295.935302734375,289.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.6407813774321767e-08,0.0010901512578129,-0.0420097298920154,0.0,0.0,0.0,-0.0129468645900487,60.0,12.00535774230957,0.0,-9.53292698113728e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,0.0001025296078296,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,0.0001079686262528,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,7.974526670295745e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,0.0001079686189768,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,0.0005121564026921,287.8275451660156,294.1499938964844,295.83502197265625,294.8423156738281,297.2251281738281,295.89263916015625,289.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924391681328,1.6673642022624335e-08,0.0010924225207418,-0.0427044853568077,0.0,0.0,0.0,-0.0130786383524537,60.0,11.866257667541504,0.0,-9.572723769224468e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,0.0001025296078296,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,0.0001079686262528,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,7.974526670295745e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,0.0001079686189768,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,0.0005121564026921,287.8275451660156,294.1499938964844,295.83502197265625,294.8423156738281,297.2251281738281,295.89263916015625,289.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924391681328,1.6673642022624335e-08,0.0010924225207418,-0.0427044853568077,0.0,0.0,0.0,-0.0130786383524537,60.0,11.866257667541504,0.0,-9.572723769224468e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,0.0001027003163471,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,0.0001081483933376,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,7.987803837750107e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,0.0001081483860616,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,0.0005130091449245,287.8378601074219,294.1499938964844,295.8017578125,294.78857421875,297.2032165527344,295.8584899902344,289.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942599037662,1.6886350096001482e-08,0.0010942430235445,-0.0432603619992733,0.0,0.0,0.0,-0.0131840957328677,60.0,11.754586219787598,0.0,-9.604627138060097e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,0.0001027330654324,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,0.0001081828741007,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,7.990350422915071e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,0.0001081828668247,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,0.0005131727084517,287.8404541015625,294.1499938964844,295.7934875488281,294.7752380371094,297.1975402832031,295.85015869140625,289.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946088004857,1.6927149459888824e-08,0.001094591920264,-0.0433669760823249,0.0,0.0,0.0,-0.0132043212652206,60.0,11.726511001586914,0.0,-9.610752726985085e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,0.0001028325496008,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,0.0001082876333384,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,7.998088403837755e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0001082876260625,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,0.0005136696272529,287.8468933105469,294.1499938964844,295.7728881835937,294.7420654296875,297.1836853027344,295.8289489746094,289.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956667829304,1.7051105416499013e-08,0.0010956497862935,-0.0436908900737762,0.0,0.0,0.0,-0.013265760615468,60.0,11.656401634216309,0.0,-9.62937534154662e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,0.0001029194900183,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,0.000108379193989,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,8.004850678844377e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,0.0001083791867131,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.0005141039728187,287.8533630371094,294.1499938964844,295.75244140625,294.709228515625,297.169677734375,295.8079833984375,289.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965927504003,1.7159440091063516e-08,0.0010965756373479,-0.0439739786088466,0.0,0.0,0.0,-0.0133194653317332,60.0,11.58602809906006,0.0,-9.645665954849393e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,0.0001030792191158,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0001085473923012,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,8.017274376470596e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,0.0001085473923012,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,0.0005149018252268,287.8662414550781,294.1499938964844,295.7120361328125,294.6446533203125,297.1414794921875,295.7664794921875,289.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982973035424,1.7358464887706766e-08,0.0010982799576595,-0.0444940105080604,0.0,0.0,0.0,-0.013418142683804,60.0,11.445582389831545,0.0,-9.675628120930925e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,0.0001030792191158,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0001085473923012,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,8.017274376470596e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,0.0001085473923012,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,0.0005149018252268,287.8662414550781,294.1499938964844,295.7120361328125,294.6446533203125,297.1414794921875,295.7664794921875,289.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982973035424,1.7358464887706766e-08,0.0010982799576595,-0.0444940105080604,0.0,0.0,0.0,-0.013418142683804,60.0,11.445582389831545,0.0,-9.675628120930925e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,0.000103207072243,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.0001086820266209,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,8.027217700146139e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,0.0001086820193449,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,0.0005155404796823,287.879150390625,294.1499938964844,295.67242431640625,294.5820007324219,297.1130065917969,295.7258605957031,289.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996602941304,1.7517766792707334e-08,0.0010996427154168,-0.0449102222919464,0.0,0.0,0.0,-0.0134971179068088,60.0,11.30608081817627,0.0,-9.699644465399616e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,0.000103207072243,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.0001086820266209,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,8.027217700146139e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,0.0001086820193449,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,0.0005155404796823,287.879150390625,294.1499938964844,295.67242431640625,294.5820007324219,297.1130065917969,295.7258605957031,289.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996602941304,1.7517766792707334e-08,0.0010996427154168,-0.0449102222919464,0.0,0.0,0.0,-0.0134971179068088,60.0,11.30608081817627,0.0,-9.699644465399616e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0001033103835652,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.0001087908167392,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,8.035253267735243e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,0.0001087908094632,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.000516056548804,287.8919982910156,294.1499938964844,295.6336975097656,294.52166748046875,297.08428955078125,295.6861267089844,289.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007623979821,1.7646494043788152e-08,0.0011007447028532,-0.0452465340495109,0.0,0.0,0.0,-0.0135609405115246,60.0,11.167415618896484,0.0,-9.719072835423505e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0001033103835652,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.0001087908167392,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,8.035253267735243e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,0.0001087908094632,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.000516056548804,287.8919982910156,294.1499938964844,295.6336975097656,294.52166748046875,297.08428955078125,295.6861267089844,289.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007623979821,1.7646494043788152e-08,0.0011007447028532,-0.0452465340495109,0.0,0.0,0.0,-0.0135609405115246,60.0,11.167415618896484,0.0,-9.719072835423505e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.0001033812295645,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,0.0001088654171326,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,8.040763350436464e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.0001088654171326,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,0.0005164103931747,287.90484619140625,294.1499938964844,295.5960388183594,294.46405029296875,297.0554504394531,295.6471862792969,289.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015174677595,1.7734766544208472e-08,0.0011014996562153,-0.0454771481454372,0.0,0.0,0.0,-0.0136047014966607,60.0,11.030214309692385,0.0,-9.732406880402777e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.0001033812295645,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,0.0001088654171326,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,8.040763350436464e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.0001088654171326,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,0.0005164103931747,287.90484619140625,294.1499938964844,295.5960388183594,294.46405029296875,297.0554504394531,295.6471862792969,289.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015174677595,1.7734766544208472e-08,0.0011014996562153,-0.0454771481454372,0.0,0.0,0.0,-0.0136047014966607,60.0,11.030214309692385,0.0,-9.732406880402777e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,0.0001034168162732,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,0.0001089029028662,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,8.043531852308661e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,0.0001089028955902,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,0.0005165882175788,287.9112854003906,294.1499938964844,295.5776672363281,294.4364013671875,297.041015625,295.6277160644531,289.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018976802006,1.7779113292704096e-08,0.0011018798686563,-0.0455930046737194,0.0,0.0,0.0,-0.0136266918852925,60.0,10.96168613433838,0.0,-9.73910871948647e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,0.0001034287197398,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,0.0001089154320652,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,8.044457354117185e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.0001089154320652,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,0.0005166476476006,287.9176940917969,294.1499938964844,295.5596008300781,294.4095764160156,297.02655029296875,295.6085510253906,289.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020193342119,1.779394054324257e-08,0.0011020015226677,-0.0456317439675331,0.0,0.0,0.0,-0.0136340158060193,60.0,10.89393138885498,0.0,-9.741351192360528e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
