time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.000103419588413,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,0.0001089058205252,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,8.04374722065404e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0001089058132492,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,0.0005166020710021,287.9305114746094,294.1499938964844,295.52447509765625,294.358642578125,296.99755859375,295.5714416503906,289.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019237572327,1.778256297768621e-08,0.0011019060621038,-0.0456020198762416,0.0,0.0,0.0,-0.0136283840984106,60.0,10.760298728942873,0.0,-9.73963096839725e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.000103419588413,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,0.0001089058205252,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,8.04374722065404e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0001089058132492,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,0.0005166020710021,287.9305114746094,294.1499938964844,295.52447509765625,294.358642578125,296.99755859375,295.5714416503906,289.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019237572327,1.778256297768621e-08,0.0011019060621038,-0.0456020198762416,0.0,0.0,0.0,-0.0136283840984106,60.0,10.760298728942873,0.0,-9.73963096839725e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,0.000103346814285,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,0.0001088291828637,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,8.038086525630206e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.0001088291755877,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,0.000516238505952,287.9432983398437,294.1499938964844,295.4908447265625,294.31170654296875,296.96844482421875,295.53631591796875,289.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011470342054,1.769187640832115e-08,0.0011011293390765,-0.0453651025891304,0.0,0.0,0.0,-0.0135834207758307,60.0,10.632516860961914,0.0,-9.725927441195381e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,0.000103346814285,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,0.0001088291828637,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,8.038086525630206e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.0001088291755877,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,0.000516238505952,287.9432983398437,294.1499938964844,295.4908447265625,294.31170654296875,296.96844482421875,295.53631591796875,289.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011470342054,1.769187640832115e-08,0.0011011293390765,-0.0453651025891304,0.0,0.0,0.0,-0.0135834207758307,60.0,10.632516860961914,0.0,-9.725927441195381e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,0.0001032241416396,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,0.0001086999982362,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,8.028545562410727e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,0.0001086999909603,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,0.0005156257539056,287.9559936523437,294.1499938964844,295.4588623046875,294.26910400390625,296.9393920898437,295.5032958984375,289.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998427169397,1.7539024455004437e-08,0.0010998252546414,-0.0449657626450061,0.0,0.0,0.0,-0.0135076604783535,60.0,10.509332656860352,0.0,-9.7028511447661e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,0.0001032241416396,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,0.0001086999982362,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,8.028545562410727e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,0.0001086999909603,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,0.0005156257539056,287.9559936523437,294.1499938964844,295.4588623046875,294.26910400390625,296.9393920898437,295.5032958984375,289.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998427169397,1.7539024455004437e-08,0.0010998252546414,-0.0449657626450061,0.0,0.0,0.0,-0.0135076604783535,60.0,10.509332656860352,0.0,-9.7028511447661e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,0.0001030903295031,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,0.0001085590920411,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,8.018138032639399e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,0.0001085590847651,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,0.0005149572971276,287.9671630859375,294.1499938964844,295.4321594238281,294.235595703125,296.9138488769531,295.475341796875,289.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984188411384,1.737229382570149e-08,0.0010984013788402,-0.0445301346480846,0.0,0.0,0.0,-0.0134250139817595,60.0,10.404077529907228,0.0,-9.677711432232172e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,0.000103065809526,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,0.0001085332696675,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,8.016231004148722e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,0.0001085332623915,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,0.0005148348282091,287.9686584472656,294.1499938964844,295.4286499023437,294.2313232421875,296.9103698730469,295.4717102050781,289.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981572559103,1.7341740488063806e-08,0.0010981399100273,-0.0444503054022789,0.0,0.0,0.0,-0.0134098660200834,60.0,10.390240669250488,0.0,-9.673107825847185e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,0.0001029814957291,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,0.0001084444811567,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046813964844,0.0,0.0,8.009673183551058e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,0.0001084444738808,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,0.0005144136957824,287.9750061035156,294.1499938964844,295.41424560546875,294.21435546875,296.8958435058594,295.45611572265625,289.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972598101943,1.7236684968224836e-08,0.0010972425807267,-0.0441758073866367,0.0,0.0,0.0,-0.0133577911183238,60.0,10.331210136413574,0.0,-9.65728830237822e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,0.0001028695478453,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,0.0001083265960915,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,8.000966045074165e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,0.0001083265960915,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,0.000513854494784,287.9813232421875,294.1499938964844,295.4003295898437,294.19873046875,296.88134765625,295.4410095214844,289.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096062012948,1.709719654741093e-08,0.0010960448998957,-0.0438113287091255,0.0,0.0,0.0,-0.013288615271449,60.0,10.273942947387695,0.0,-9.636303843763017e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,0.0001026016689138,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,0.0001080445072147,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.0,0.0,7.980130612850189e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.0001080444999388,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,0.0005125163588672,287.993896484375,294.1499938964844,295.3740539550781,294.1717529296875,296.8525085449219,295.4126892089844,289.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932094883173,1.6763411991860266e-08,0.001093192724511,-0.0429390855133533,0.0,0.0,0.0,-0.0131231537088751,60.0,10.16556167602539,0.0,-9.586181448639765e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,0.0001026016689138,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,0.0001080445072147,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.0,0.0,7.980130612850189e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.0001080444999388,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,0.0005125163588672,287.993896484375,294.1499938964844,295.3740539550781,294.1717529296875,296.8525085449219,295.4126892089844,289.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932094883173,1.6763411991860266e-08,0.001093192724511,-0.0429390855133533,0.0,0.0,0.0,-0.0131231537088751,60.0,10.16556167602539,0.0,-9.586181448639765e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,0.0001022821015794,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,0.0001077079868991,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,7.955275214044377e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,0.0001077079796232,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,0.0005109200719743,288.0063781738281,294.1499938964844,295.3500061035156,294.1508178710937,296.8238830566406,295.3866271972656,289.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898048058152,1.6365225619097146e-08,0.0010897883912548,-0.0418984219431877,0.0,0.0,0.0,-0.0129257589578628,60.0,10.065041542053224,0.0,-9.5265590971394e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,0.0001022821015794,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,0.0001077079868991,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,7.955275214044377e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,0.0001077079796232,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,0.0005109200719743,288.0063781738281,294.1499938964844,295.3500061035156,294.1508178710937,296.8238830566406,295.3866271972656,289.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898048058152,1.6365225619097146e-08,0.0010897883912548,-0.0418984219431877,0.0,0.0,0.0,-0.0129257589578628,60.0,10.065041542053224,0.0,-9.5265590971394e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,0.0001019252231344,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,0.0001073321836884,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,7.92751889093779e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,0.0001073321764124,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,0.0005091374041512,288.0188293457031,294.1499938964844,295.3273010253906,294.1340026855469,296.79547119140625,295.3623352050781,289.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860024485737,1.5920560869631117e-08,0.0010859864996746,-0.0407361276447773,0.0,0.0,0.0,-0.0127053214237093,60.0,9.97087287902832,0.0,-9.460196537247613e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,0.0001019252231344,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,0.0001073321836884,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,7.92751889093779e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,0.0001073321764124,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,0.0005091374041512,288.0188293457031,294.1499938964844,295.3273010253906,294.1340026855469,296.79547119140625,295.3623352050781,289.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860024485737,1.5920560869631117e-08,0.0010859864996746,-0.0407361276447773,0.0,0.0,0.0,-0.0127053214237093,60.0,9.97087287902832,0.0,-9.460196537247613e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,0.0001015472298604,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,0.0001069341305992,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,7.898118929006159e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,0.0001069341233232,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,0.0005072492640465,288.0311584472656,294.1499938964844,295.3050537109375,294.119140625,296.76727294921875,295.3392333984375,289.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819748276844,1.5449579393589374e-08,0.0010819594608619,-0.0395048633217811,0.0,0.0,0.0,-0.0124718360602855,60.0,9.88080883026123,-0.0,-9.390159050326474e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,0.0001015472298604,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,0.0001069341305992,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,7.898118929006159e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,0.0001069341233232,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,0.0005072492640465,288.0311584472656,294.1499938964844,295.3050537109375,294.119140625,296.76727294921875,295.3392333984375,289.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819748276844,1.5449579393589374e-08,0.0010819594608619,-0.0395048633217811,0.0,0.0,0.0,-0.0124718360602855,60.0,9.88080883026123,-0.0,-9.390159050326474e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,0.0001013499568216,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,0.0001067263874574,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,7.882775389589369e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,0.0001067263874574,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.0,0.0005062638083472,288.0373229980469,294.1499938964844,295.2940673828125,294.11236572265625,296.75323486328125,295.3280944824219,289.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079870853573,1.5203774239580525e-08,0.0010798557195812,-0.0388621985912323,0.0,0.0,0.0,-0.0123499706387519,60.0,9.837177276611328,-0.0,-9.353709629067453e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729187011719,0.0,0.0,0.0001011494750855,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,0.0001065152755472,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,7.867182284826413e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,0.0001065152682713,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,0.0005052623455412,288.04345703125,294.1499938964844,295.2832336425781,294.1060485839844,296.7392883300781,295.317138671875,289.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777347488328,1.4953974059039865e-08,0.0010777198476716,-0.0382090434432029,0.0,0.0,0.0,-0.012226135469973,60.0,9.794198989868164,-0.0,-9.31674080106859e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,0.0001007404644042,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,0.0001060845679603,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,7.83537034294568e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,0.0001060845606843,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,0.0005032193148508,288.0556640625,294.1499938964844,295.2618408203125,294.0946655273437,296.7115173339844,295.295654296875,289.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733781382441,1.4444359486276426e-08,0.0010733637027442,-0.0368763916194438,0.0,0.0,0.0,-0.0119735049083828,60.0,9.71011447906494,-0.0,-9.241546905514045e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,0.0001007404644042,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,0.0001060845679603,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,7.83537034294568e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,0.0001060845606843,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,0.0005032193148508,288.0556640625,294.1499938964844,295.2618408203125,294.0946655273437,296.7115173339844,295.295654296875,289.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733781382441,1.4444359486276426e-08,0.0010733637027442,-0.0368763916194438,0.0,0.0,0.0,-0.0119735049083828,60.0,9.71011447906494,-0.0,-9.241546905514045e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,0.000100315628515,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,0.0001056371911545,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,7.802327309036627e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,0.0001056371911545,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,0.0005010971217416,288.0676574707031,294.1499938964844,295.2408752441406,294.0848693847656,296.68438720703125,295.2754821777344,289.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688513284549,1.3915020247168286e-08,0.0010688374750316,-0.0354919545352458,0.0,0.0,0.0,-0.0117110898718237,60.0,9.633132934570312,-0.0,-9.16376450277312e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,0.000100315628515,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,0.0001056371911545,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,7.802327309036627e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,0.0001056371911545,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,0.0005010971217416,288.0676574707031,294.1499938964844,295.2408752441406,294.0848693847656,296.68438720703125,295.2754821777344,289.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688513284549,1.3915020247168286e-08,0.0010688374750316,-0.0354919545352458,0.0,0.0,0.0,-0.0117110898718237,60.0,9.633132934570312,-0.0,-9.16376450277312e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,9.989489626605064e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,0.0001051941435434,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,7.769604417262599e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,0.0001051941435434,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,0.0004989955341443,288.0797119140625,294.1499938964844,295.2203674316406,294.0765075683594,296.6571044921875,295.2550964355469,289.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643693385645,1.3390806685720236e-08,0.0010643559508025,-0.0341207273304462,0.0,0.0,0.0,-0.0114512192085385,60.0,9.554121971130373,-0.0,-9.08705928281961e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,9.989489626605064e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,0.0001051941435434,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,7.769604417262599e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,0.0001051941435434,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,0.0004989955341443,288.0797119140625,294.1499938964844,295.2203674316406,294.0765075683594,296.6571044921875,295.2550964355469,289.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643693385645,1.3390806685720236e-08,0.0010643559508025,-0.0341207273304462,0.0,0.0,0.0,-0.0114512192085385,60.0,9.554121971130373,-0.0,-9.08705928281961e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,9.948285151040182e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,0.0001047602345352,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,7.737556006759405e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,0.0001047602345352,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,0.0004969372530467,288.0911865234375,294.1499938964844,295.2010498046875,294.0697631835937,296.6312255859375,295.2362365722656,289.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599783854559,1.2877409361067294e-08,0.0010599655797705,-0.0327776111662387,0.0,0.0,0.0,-0.0111967045813798,60.0,9.482559204101562,-0.0,-9.012249080342373e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,9.946568752638996e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,0.0001047421683324,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,7.736221596132964e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,0.0001047421683324,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,0.0004968515713699,288.0916748046875,294.1499938964844,295.20025634765625,294.06951904296875,296.630126953125,295.2354431152344,289.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597956134006,1.2856032682861953e-08,0.0010597826912999,-0.0327216796576976,0.0,0.0,0.0,-0.0111861070618033,60.0,9.479578018188477,-0.0,-9.009140455873421e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.925557242240755e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,0.0001045209064614,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,7.719879067735747e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,0.0001045208991854,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,0.0004958019708283,288.0975646972656,294.1499938964844,295.1903686523437,294.0664978027344,296.6169128417969,295.2261047363281,289.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575563646852,1.2594233211871142e-08,0.0010575437918305,-0.0320367068052291,0.0,0.0,0.0,-0.0110563207417726,60.0,9.445316314697266,-0.0,-8.971117892997429e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.0,9.904179751174524e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,0.0001042957883328,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,7.703252049395815e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329467773437,0.0,0.0,0.0001042957810568,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,0.0004947340930812,288.1034851074219,294.1499938964844,295.1805725097656,294.0637512207031,296.60357666015625,295.216552734375,289.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552798630669,1.232787916194411e-08,0.0010552675230428,-0.031339768320322,0.0,0.0,0.0,-0.0109242834150791,60.0,9.409420013427734,-0.0,-8.932515527249053e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,9.862174920272082e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,0.0001038534610415,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,7.670581544516608e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0001038534610415,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,0.0004926358815282,288.11529541015625,294.1499938964844,295.16131591796875,294.0591125488281,296.5770874023437,295.19793701171875,289.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508035775274,1.1804526245384752e-08,0.0010507917031645,-0.0299702435731887,0.0,0.0,0.0,-0.0106648318469524,60.0,9.34093952178955,-0.0,-8.856909516907765e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,9.862174920272082e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,0.0001038534610415,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,7.670581544516608e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0001038534610415,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,0.0004926358815282,288.11529541015625,294.1499938964844,295.16131591796875,294.0591125488281,296.5770874023437,295.19793701171875,289.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508035775274,1.1804526245384752e-08,0.0010507917031645,-0.0299702435731887,0.0,0.0,0.0,-0.0106648318469524,60.0,9.34093952178955,-0.0,-8.856909516907765e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,9.821014100452884e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,0.0001034200176945,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,7.638568058609962e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,0.0001034200176945,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,0.0004905798123218,288.12701416015625,294.1499938964844,295.1424865722656,294.0555114746094,296.5508728027344,295.1798095703125,289.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464178631082,1.1291684920422542e-08,0.001046406570822,-0.0286280661821365,0.0,0.0,0.0,-0.010410594753921,60.0,9.275594711303713,-0.0,-8.783133154111057e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,9.821014100452884e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,0.0001034200176945,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,7.638568058609962e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,0.0001034200176945,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,0.0004905798123218,288.12701416015625,294.1499938964844,295.1424865722656,294.0555114746094,296.5508728027344,295.1798095703125,289.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464178631082,1.1291684920422542e-08,0.001046406570822,-0.0286280661821365,0.0,0.0,0.0,-0.010410594753921,60.0,9.275594711303713,-0.0,-8.783133154111057e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.780768596101552e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,0.0001029962149914,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680419921875,0.0,0.0,7.607265433762223e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,0.0001029962077154,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0004885694943368,288.138671875,294.1499938964844,295.1240539550781,294.05279541015625,296.5248718261719,295.162109375,289.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421297047287,1.079025047090454e-08,0.0010421188781037,-0.0273155905306339,0.0,0.0,0.0,-0.0101620126515626,60.0,9.212929725646973,-0.0,-8.711295862440238e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.780768596101552e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,0.0001029962149914,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680419921875,0.0,0.0,7.607265433762223e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,0.0001029962077154,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0004885694943368,288.138671875,294.1499938964844,295.1240539550781,294.05279541015625,296.5248718261719,295.162109375,289.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421297047287,1.079025047090454e-08,0.0010421188781037,-0.0273155905306339,0.0,0.0,0.0,-0.0101620126515626,60.0,9.212929725646973,-0.0,-8.711295862440238e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,9.742085967445746e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,0.0001025888632284,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,7.577178621431813e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,0.0001025888632284,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798828125,0.0,0.0,0.0004866372037213,288.1502380371094,294.1499938964844,295.1060485839844,294.05084228515625,296.4991760253906,295.14501953125,289.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380081366747,1.0308290221416884e-08,0.0010379977757111,-0.0260539595037698,0.0,0.0,0.0,-0.0099230846390128,60.0,9.154264450073242,-0.0,-8.642525983759698e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,9.742085967445746e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,0.0001025888632284,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,7.577178621431813e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,0.0001025888632284,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798828125,0.0,0.0,0.0004866372037213,288.1502380371094,294.1499938964844,295.1060485839844,294.05084228515625,296.4991760253906,295.14501953125,289.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380081366747,1.0308290221416884e-08,0.0010379977757111,-0.0260539595037698,0.0,0.0,0.0,-0.0099230846390128,60.0,9.154264450073242,-0.0,-8.642525983759698e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,9.722973481984808e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.885498046875,0.0,0.0,0.0001023875956889,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,7.562313112430274e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.0,0.0001023875956889,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,0.000485682481667,288.156005859375,294.1499938964844,295.0971984863281,294.0501403808594,296.4863586425781,295.1365661621094,289.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359726147726,1.0070160705311082e-08,0.0010359624866396,-0.0254305582493543,0.0,0.0,0.0,-0.0098050385713577,60.0,9.125354766845703,-0.0,-8.608648016661392e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
