time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89129638671875,0.0,0.0,9.704467811388896e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,0.0001021927237161,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912048339844,0.0,0.0,7.547919813077897e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,0.0001021927237161,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,0.000484758085804,288.1617431640625,294.1499938964844,295.0884704589844,294.0495910644531,296.4736328125,295.1282653808594,289.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340006556361,9.839594916627448e-09,0.0010339907603338,-0.0248269345611333,0.0,0.0,0.0,-0.0096907364204525,60.0,9.097580909729004,-0.0,-8.575909760111244e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028015136719,0.0,0.0,9.668309212429448e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027709960937,0.0,0.0,0.0001018119583022,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027099609375,0.0,0.0,7.519796781707555e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90283203125,0.0,0.0,0.0001018119510263,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,0.0004829519020859,288.1732177734375,294.1499938964844,295.0712890625,294.04888916015625,296.44830322265625,295.1119079589844,289.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301466099917,9.389086841338212e-09,0.001030137296766,-0.023647416383028,0.0,0.0,0.0,-0.0094673940911889,60.0,9.043462753295898,-0.0,-8.512122207093854e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028015136719,0.0,0.0,9.668309212429448e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027709960937,0.0,0.0,0.0001018119583022,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027099609375,0.0,0.0,7.519796781707555e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90283203125,0.0,0.0,0.0001018119510263,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,0.0004829519020859,288.1732177734375,294.1499938964844,295.0712890625,294.04888916015625,296.44830322265625,295.1119079589844,289.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301466099917,9.389086841338212e-09,0.001030137296766,-0.023647416383028,0.0,0.0,0.0,-0.0094673940911889,60.0,9.043462753295898,-0.0,-8.512122207093854e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,9.6347248472739e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,0.0001014583031064,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91412353515625,0.0,0.0,7.493676093872637e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,0.0001014582958305,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,0.0004812742990907,288.1845703125,294.1499938964844,295.05450439453125,294.0486755371094,296.4233093261719,295.0961608886719,289.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265687014907,8.970660658746965e-09,0.0010265597375109,-0.0225518085062503,0.0,0.0,0.0,-0.0092599643394351,60.0,8.99361515045166,-0.0,-8.453088895521432e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,9.6347248472739e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,0.0001014583031064,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91412353515625,0.0,0.0,7.493676093872637e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,0.0001014582958305,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,0.0004812742990907,288.1845703125,294.1499938964844,295.05450439453125,294.0486755371094,296.4233093261719,295.0961608886719,289.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265687014907,8.970660658746965e-09,0.0010265597375109,-0.0225518085062503,0.0,0.0,0.0,-0.0092599643394351,60.0,8.99361515045166,-0.0,-8.453088895521432e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,9.6037401817739e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.925537109375,0.0,0.0,0.0001011320200632,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,7.469576667062938e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,0.0001011320127872,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256896972656,0.0,0.0,0.000479726557387,288.1958312988281,294.1499938964844,295.0381164550781,294.0487670898437,296.3987121582031,295.0809631347656,289.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232669301331,8.584621014051663e-09,0.0010232583153992,-0.0215409323573112,0.0,0.0,0.0,-0.0090685850009322,60.0,8.946995735168457,-0.0,-8.398807693765775e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,9.6037401817739e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.925537109375,0.0,0.0,0.0001011320200632,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,7.469576667062938e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,0.0001011320127872,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256896972656,0.0,0.0,0.000479726557387,288.1958312988281,294.1499938964844,295.0381164550781,294.0487670898437,296.3987121582031,295.0809631347656,289.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232669301331,8.584621014051663e-09,0.0010232583153992,-0.0215409323573112,0.0,0.0,0.0,-0.0090685850009322,60.0,8.946995735168457,-0.0,-8.398807693765775e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,9.57466836553067e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.936767578125,0.0,0.0,0.0001008258768706,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93670654296875,0.0,0.0,7.44696517358534e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93682861328125,0.0,0.0,0.0001008258695947,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,0.0004782743635587,288.2070007324219,294.1499938964844,295.02215576171875,294.04913330078125,296.3744812011719,295.06622314453125,289.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201699333265,8.222412972713755e-09,0.0010201616678386,-0.020592400804162,0.0,0.0,0.0,-0.0088890260085463,60.0,8.90375804901123,-0.0,-8.348035862582037e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,9.57466836553067e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.936767578125,0.0,0.0,0.0001008258768706,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93670654296875,0.0,0.0,7.44696517358534e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93682861328125,0.0,0.0,0.0001008258695947,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,0.0004782743635587,288.2070007324219,294.1499938964844,295.02215576171875,294.04913330078125,296.3744812011719,295.06622314453125,289.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201699333265,8.222412972713755e-09,0.0010201616678386,-0.020592400804162,0.0,0.0,0.0,-0.0088890260085463,60.0,8.90375804901123,-0.0,-8.348035862582037e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94244384765625,0.0,0.0,9.558817691868172e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424133300781,0.0,0.0,0.000100658959127,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,7.434636791003868e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94244384765625,0.0,0.0,0.000100658951851,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94256591796875,0.0,0.0,0.0004774825647473,288.2126159667969,294.1499938964844,295.0143127441406,294.0493469238281,296.3623352050781,295.0588073730469,289.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184817947447,8.024926501093432e-09,0.0010184737620875,-0.0200752094388008,0.0,0.0,0.0,-0.0087911281734704,60.0,8.881646156311035,-0.0,-8.320418487528516e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480895996094,0.0,0.0,9.544620843371376e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94805908203125,0.0,0.0,0.0001005094600259,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,7.423594797728583e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480895996094,0.0,0.0,0.0001005094600259,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,0.0004767734499182,288.2182006835937,294.1499938964844,295.006591796875,294.0495910644531,296.3501281738281,295.0513916015625,289.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848053762415931e-09,0.001016960828565,-0.0196119900792837,0.0,0.0,0.0,-0.0087034422904253,60.0,8.859254837036133,-0.0,-8.2957221536617e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,9.519162267679349e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95928955078125,0.0,0.0,0.0001002413700916,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,7.403794006677344e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,0.0001002413628157,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,0.0004755017289426,288.2293701171875,294.1499938964844,294.9914245605469,294.05010986328125,296.325927734375,295.0369567871094,289.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142549872398,7.530863932458942e-09,0.0010142474202439,-0.0187812596559524,0.0,0.0,0.0,-0.0085461912676692,60.0,8.817864418029785,-0.0,-8.251526395497424e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,9.519162267679349e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95928955078125,0.0,0.0,0.0001002413700916,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,7.403794006677344e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,0.0001002413628157,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,0.0004755017289426,288.2293701171875,294.1499938964844,294.9914245605469,294.05010986328125,296.325927734375,295.0369567871094,289.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142549872398,7.530863932458942e-09,0.0010142474202439,-0.0187812596559524,0.0,0.0,0.0,-0.0085461912676692,60.0,8.817864418029785,-0.0,-8.251526395497424e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,9.49638124438934e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,0.0001000014744931,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97039794921875,0.0,0.0,7.386074867099524e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,0.0001000014672172,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,0.0004743637400679,288.2404479980469,294.1499938964844,294.97662353515625,294.0505065917969,296.3020324707031,295.0229797363281,289.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011827844195,7.247034972124311e-09,0.0010118206264451,-0.0180378668010234,0.0,0.0,0.0,-0.0084054861217737,60.0,8.779566764831543,-0.0,-8.212079194436228e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,9.49638124438934e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,0.0001000014744931,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97039794921875,0.0,0.0,7.386074867099524e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,0.0001000014672172,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,0.0004743637400679,288.2404479980469,294.1499938964844,294.97662353515625,294.0505065917969,296.3020324707031,295.0229797363281,289.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011827844195,7.247034972124311e-09,0.0010118206264451,-0.0180378668010234,0.0,0.0,0.0,-0.0084054861217737,60.0,8.779566764831543,-0.0,-8.212079194436228e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,9.476575360167772e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815979003906,0.0,0.0,9.979290916817264e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98150634765625,0.0,0.0,7.370670937234536e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,9.979290916817264e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,0.0004733744135592,288.25146484375,294.1499938964844,294.9622497558594,294.0507202148437,296.2784118652344,295.0093688964844,289.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009717117995,7.000279467206383e-09,0.0010097101330757,-0.0173915531486272,0.0,0.0,0.0,-0.0082831569015979,60.0,8.743755340576172,-0.0,-8.177860877367493e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,9.476575360167772e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815979003906,0.0,0.0,9.979290916817264e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98150634765625,0.0,0.0,7.370670937234536e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,9.979290916817264e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,0.0004733744135592,288.25146484375,294.1499938964844,294.9622497558594,294.0507202148437,296.2784118652344,295.0093688964844,289.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009717117995,7.000279467206383e-09,0.0010097101330757,-0.0173915531486272,0.0,0.0,0.0,-0.0082831569015979,60.0,8.743755340576172,-0.0,-8.177860877367493e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,9.460075671086088e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926147460937,0.0,0.0,9.961915930034591e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925537109375,0.0,0.0,7.357837603194639e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,9.961915202438831e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,0.0004725502221845,288.26239013671875,294.1499938964844,294.9482421875,294.0506286621094,296.2552795410156,294.9963073730469,289.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079593630507,6.794712792412838e-09,0.001007952610962,-0.016853105276823,0.0,0.0,0.0,-0.0081812497228384,60.0,8.710991859436035,-0.0,-8.149408614599454e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,9.460075671086088e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926147460937,0.0,0.0,9.961915930034591e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925537109375,0.0,0.0,7.357837603194639e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,9.961915202438831e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,0.0004725502221845,288.26239013671875,294.1499938964844,294.9482421875,294.0506286621094,296.2552795410156,294.9963073730469,289.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079593630507,6.794712792412838e-09,0.001007952610962,-0.016853105276823,0.0,0.0,0.0,-0.0081812497228384,60.0,8.710991859436035,-0.0,-8.149408614599454e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981689453125,0.0,0.0,9.449951903661712e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981384277344,0.0,0.0,9.951255196938293e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980773925781,0.0,0.0,7.34996356186457e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981994628906,0.0,0.0,9.95125446934253e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,0.0004720445140264,288.2678527832031,294.1499938964844,294.94140625,294.0504150390625,296.24365234375,294.98974609375,289.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068820556625,6.668583463209643e-09,0.0010068754199892,-0.0165227241814136,0.0,0.0,0.0,-0.0081187291070818,60.0,8.694488525390625,-0.0,-8.131976159120313e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036926269531,0.0,0.0,9.441643487662076e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,9.942505857907236e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,7.343501056311652e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,9.942505857907236e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,0.000471629522508,288.2733459472656,294.1499938964844,294.93463134765625,294.05010986328125,296.23199462890625,294.983154296875,289.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059957858175,6.565071597464112e-09,0.0010059892665594,-0.0162515826523304,0.0,0.0,0.0,-0.0080674085766077,60.0,8.677645683288574,-0.0,-8.1176835919905e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.0,0.0,9.428193152416496e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01470947265625,0.0,0.0,9.928341751219703e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146484375,0.0,0.0,7.333039684453979e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.0,0.0,9.928341023623943e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,0.000470957631478,288.28424072265625,294.1499938964844,294.9214172363281,294.0491027832031,296.2088928222656,294.97021484375,289.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045617818832,6.3974909814135125e-09,0.0010045553790405,-0.0158126112073659,0.0,0.0,0.0,-0.0079843271523714,60.0,8.645956039428711,-0.0,-8.094571057881694e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.0,0.0,9.428193152416496e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01470947265625,0.0,0.0,9.928341751219703e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146484375,0.0,0.0,7.333039684453979e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.0,0.0,9.928341023623943e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,0.000470957631478,288.28424072265625,294.1499938964844,294.9214172363281,294.0491027832031,296.2088928222656,294.97021484375,289.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045617818832,6.3974909814135125e-09,0.0010045553790405,-0.0158126112073659,0.0,0.0,0.0,-0.0079843271523714,60.0,8.645956039428711,-0.0,-8.094571057881694e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,9.417488763574512e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,9.917069837683812e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,7.32471453375183e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,9.91706911008805e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,0.0004704229359049,288.29510498046875,294.1499938964844,294.9085693359375,294.0474548339844,296.18603515625,294.9576110839844,289.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034216102212,6.264133212141587e-09,0.0010034153237938,-0.0154632767662405,0.0,0.0,0.0,-0.0079182172194123,60.0,8.616063117980957,-0.0,-8.076201396534088e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,9.417488763574512e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,9.917069837683812e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,7.32471453375183e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,9.91706911008805e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,0.0004704229359049,288.29510498046875,294.1499938964844,294.9085693359375,294.0474548339844,296.18603515625,294.9576110839844,289.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034216102212,6.264133212141587e-09,0.0010034153237938,-0.0154632767662405,0.0,0.0,0.0,-0.0079182172194123,60.0,8.616063117980957,-0.0,-8.076201396534088e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.409806807525456e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.908980428008364e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,7.318739517359063e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,9.908980428008364e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,0.0004700392019003,288.3059387207031,294.1499938964844,294.8961181640625,294.0450744628906,296.1634521484375,294.9452514648437,289.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026026284322,6.168427990616011e-09,0.0010025964584201,-0.0152125721797347,0.0,0.0,0.0,-0.0078707691282033,60.0,8.587456703186035,-0.0,-8.063031486926776e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.409806807525456e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.908980428008364e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,7.318739517359063e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,9.908980428008364e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,0.0004700392019003,288.3059387207031,294.1499938964844,294.8961181640625,294.0450744628906,296.1634521484375,294.9452514648437,289.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026026284322,6.168427990616011e-09,0.0010025964584201,-0.0152125721797347,0.0,0.0,0.0,-0.0078707691282033,60.0,8.587456703186035,-0.0,-8.063031486926776e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.405145101482049e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,9.904071339406072e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,7.315113907679915e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.904070611810312e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,0.0004698063421528,288.3166809082031,294.1499938964844,294.884033203125,294.0418395996094,296.1412658691406,294.9331970214844,289.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110348227394979e-09,0.0010021000634878,-0.0150604285299777,0.0,0.0,0.0,-0.0078419782221317,60.0,8.560196876525879,-0.0,-8.055044276034098e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.405145101482049e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,9.904071339406072e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,7.315113907679915e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.904070611810312e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,0.0004698063421528,288.3166809082031,294.1499938964844,294.884033203125,294.0418395996094,296.1412658691406,294.9331970214844,289.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110348227394979e-09,0.0010021000634878,-0.0150604285299777,0.0,0.0,0.0,-0.0078419782221317,60.0,8.560196876525879,-0.0,-8.055044276034098e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530090332031,0.0,0.0,9.401255374541506e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,9.899974975269288e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,7.312087836908177e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,9.899974975269288e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,0.0004696120449807,288.32208251953125,294.1499938964844,294.87811279296875,294.0398864746094,296.130126953125,294.9271545410156,289.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016928426921,6.0618865482808815e-09,0.0010016867890954,-0.0149334771558642,0.0,0.0,0.0,-0.0078179594129323,60.0,8.54655933380127,-0.0,-8.048382937886346e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,9.399139526067302e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584411621094,0.0,0.0,9.897747077047824e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583801269531,0.0,0.0,7.31044274289161e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,9.897747077047824e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,0.0004695063689723,288.32745361328125,294.1499938964844,294.872314453125,294.0376892089844,296.1189880371094,294.9211120605469,289.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.03553029776549e-09,0.001001460943371,-0.0148644344881176,0.0,0.0,0.0,-0.0078048906289041,60.0,8.53276538848877,-0.0,-8.044761301562178e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.397834219271316e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,9.896372648654506e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692749023437,0.0,0.0,7.30942701920867e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.896372648654506e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694580078125,0.0,0.0,0.0004694411472883,288.33819580078125,294.1499938964844,294.8609619140625,294.032470703125,296.09686279296875,294.9091491699219,289.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.0192681949899915e-09,0.0010013207793235,-0.0148218348622322,0.0,0.0,0.0,-0.0077968235127627,60.0,8.50578784942627,-0.0,-8.042527355200947e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.397834219271316e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,9.896372648654506e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692749023437,0.0,0.0,7.30942701920867e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.896372648654506e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694580078125,0.0,0.0,0.0004694411472883,288.33819580078125,294.1499938964844,294.8609619140625,294.032470703125,296.09686279296875,294.9091491699219,289.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.0192681949899915e-09,0.0010013207793235,-0.0148218348622322,0.0,0.0,0.0,-0.0077968235127627,60.0,8.50578784942627,-0.0,-8.042527355200947e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802307128906,0.0,0.050000000745058,9.399526607012376e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.050000000745058,9.89815453067422e-05,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08013916015625,0.0,0.050000000745058,7.310743967536837e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802307128906,0.0,0.050000000745058,9.89815453067422e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.080322265625,0.0,0.050000000745058,0.0004695256939157,288.3489074707031,284.95001220703125,294.8500061035156,294.0260925292969,296.07501220703125,294.8974304199219,289.560791015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015075094997,6.040354882941301e-09,0.001001501455903,-0.0148770734667778,0.0,0.0,0.0,-0.0078072785399854,60.0,8.47934627532959,-0.0,-8.04542423793464e-08,1.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802307128906,0.0,0.050000000745058,9.399526607012376e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.050000000745058,9.89815453067422e-05,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08013916015625,0.0,0.050000000745058,7.310743967536837e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802307128906,0.0,0.050000000745058,9.89815453067422e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.080322265625,0.0,0.050000000745058,0.0004695256939157,288.3489074707031,284.95001220703125,294.8500061035156,294.0260925292969,296.07501220703125,294.8974304199219,289.560791015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015075094997,6.040354882941301e-09,0.001001501455903,-0.0148770734667778,0.0,0.0,0.0,-0.0078072785399854,60.0,8.47934627532959,-0.0,-8.04542423793464e-08,1.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010131835937,0.6342954039573669,0.050000000745058,0.0406921207904815,298.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010131835937,0.6342954039573669,0.050000000745058,0.0428507626056671,298.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009826660156,0.6342954039573669,0.050000000745058,0.0316494293510913,298.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010131835937,0.6342954039573669,0.050000000745058,0.0428507626056671,298.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010437011719,0.6342954039573669,0.050000000745058,0.2032655626535415,289.2825927734375,284.95001220703125,294.8446960449219,294.0226745605469,297.3619689941406,297.7971496582031,289.7438659667969,1.0,0.1096930727362632,0.1857286691665649,0.1857286691665649,1.0,1.0,-0.4334826469421386,0.0168984420597553,0.4165841937065124,-0.1004015803337097,0.0,0.0,0.0,10.24148654937744,60.0,1096.8182373046875,0.0,14.392159461975098,1.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474304199219,0.6326379179954529,0.050000000745058,0.0452306009829044,298.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474304199219,0.6326379179954529,0.050000000745058,0.0476300008594989,298.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474304199219,0.6326379179954529,0.050000000745058,0.0351793579757213,298.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474304199219,0.6326379179954529,0.050000000745058,0.0476300008594989,298.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474304199219,0.6326379179954529,0.050000000745058,0.2259362190961837,290.2567749023437,284.95001220703125,294.83953857421875,294.01934814453125,297.5292053222656,298.48907470703125,290.82830810546875,1.0,0.121071420609951,0.3714573383331299,0.3714573383331299,1.0,1.0,-0.4819393157958984,0.0759795755147934,0.4059597551822662,-0.0534957461059093,1.0,1.0,0.0,12.527644157409668,60.0,7350.7705078125,0.0,19.615766525268555,1.0,281.13214111328125,287.9839782714844,300.9666442871094,302.84197998046875,293.1499938964844,293.1499938964844,283.1499938964844,2611.51123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1110497638583183,1.0,0.0,0.0,0.558497965335846,0.5585132837295532,2.4118995156641176e-07,3.268308162689209,3.268295288085937,1.2734940355585422e-05,0.0,0.0,-0.0,4731.71142578125,0.0,12.221963882446287,1340.9111328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36248779296875,0.5717369318008423,0.050000000745058,0.0456763282418251,298.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36248779296875,0.5717369318008423,0.050000000745058,0.0480993725359439,298.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36248779296875,0.5717369318008423,0.050000000745058,0.0355260334908962,298.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36248779296875,0.5717369318008423,0.050000000745058,0.0480993725359439,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.36248779296875,0.5717369318008423,0.050000000745058,0.2281627207994461,287.16119384765625,284.95001220703125,294.82977294921875,294.0130920410156,297.017578125,298.4556579589844,286.32672119140625,1.0,0.1405515223741531,0.7429146766662598,0.7429146766662598,1.0,1.0,-0.4866910874843597,0.198453664779663,0.2882374227046966,0.0673710480332374,1.0,1.0,0.0,20.0709228515625,60.0,15081.953125,0.0,27.26074409484864,1.0,282.3109741210937,286.02618408203125,299.0378723144531,301.0024108886719,293.1499938964844,293.1499938964844,283.1499938964844,2699.22314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114205718040466,1.0,0.0,0.0,1.0943166017532349,1.0943187475204468,8.014362862240888e-08,4.265669345855713,4.265659809112549,9.78810294327559e-06,0.0,0.0,-0.0,5553.1796875,0.0,40.13114547729492,1895.4024658203125,0.0,994.2337646484376,0.280125081539154,1.0,0.0,3.0,1.0,0.0
