time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36248779296875,0.5717369318008423,0.050000000745058,0.0456763282418251,298.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36248779296875,0.5717369318008423,0.050000000745058,0.0480993725359439,298.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36248779296875,0.5717369318008423,0.050000000745058,0.0355260334908962,298.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36248779296875,0.5717369318008423,0.050000000745058,0.0480993725359439,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.36248779296875,0.5717369318008423,0.050000000745058,0.2281627207994461,287.16119384765625,284.95001220703125,294.82977294921875,294.0130920410156,297.017578125,298.4556579589844,286.32672119140625,1.0,0.1405515223741531,0.7429146766662598,0.7429146766662598,1.0,1.0,-0.4866910874843597,0.198453664779663,0.2882374227046966,0.0673710480332374,1.0,1.0,0.0,20.0709228515625,60.0,15081.953125,0.0,27.26074409484864,1.0,282.3109741210937,286.02618408203125,299.0378723144531,301.0024108886719,293.1499938964844,293.1499938964844,283.1499938964844,2699.22314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114205718040466,1.0,0.0,0.0,1.0943166017532349,1.0943187475204468,8.014362862240888e-08,4.265669345855713,4.265659809112549,9.78810294327559e-06,0.0,0.0,-0.0,5553.1796875,0.0,40.13114547729492,1895.4024658203125,0.0,994.2337646484376,0.280125081539154,1.0,0.0,3.0,1.0,0.0
17733900,298.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.5498778223991394,0.050000000745058,0.0458133779466152,298.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.5498778223991394,0.050000000745058,0.0482436940073967,298.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.5498778223991394,0.050000000745058,0.0356326289474964,298.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.5498778223991394,0.050000000745058,0.0482436940073967,298.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.5498778223991394,0.050000000745058,0.2288473099470138,285.8822631835937,284.95001220703125,294.8251647949219,294.0101318359375,296.8970031738281,298.41461181640625,285.5143737792969,1.0,0.1489468365907669,0.9286433458328248,0.9286433458328248,1.0,1.0,-0.4881514012813568,0.2073573619127273,0.2807940542697906,0.0759624615311622,1.0,1.0,0.0,23.7341537475586,60.0,14126.603515625,0.0,30.964109420776367,1.0,282.6968688964844,285.2734069824219,297.8349609375,299.4615478515625,293.1499938964844,293.1499938964844,283.1499938964844,4147.0830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294217705726624,1.0,0.0,0.0,1.3564236164093018,1.35642671585083,1.2277773464575148e-07,4.2659173011779785,4.265907287597656,9.785988368093967e-06,0.0,0.0,-0.0,5006.9853515625,0.0,76.39297485351562,1895.4361572265625,0.0,1104.556396484375,0.341313362121582,1.0,0.0,3.0,1.0,0.0
17733960,298.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.5330328941345215,0.050000000745058,0.045944157987833,298.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.5330328941345215,0.050000000745058,0.0483814105391502,298.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.5330328941345215,0.050000000745058,0.0357343442738056,298.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.5330328941345215,0.050000000745058,0.0483814105391502,298.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.5330328941345215,0.050000000745058,0.2295005768537521,285.3598327636719,284.95001220703125,294.8207092285156,294.0072937011719,296.831787109375,298.3744506835937,285.2342834472656,1.0,0.1565037667751312,0.9429146647453308,0.9429146647453308,0.800000011920929,1.0,-0.4895451962947845,0.2141973078250885,0.275347888469696,0.0825326815247535,1.0,1.0,0.0,27.23308181762696,60.0,13685.8154296875,0.0,34.525352478027344,1.0,282.9329833984375,285.0172119140625,297.1168518066406,298.4679260253906,293.1499938964844,293.1499938964844,283.1499938964844,5648.30859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010938286781311,1.0,0.0,0.0,1.5830082893371582,1.583012580871582,1.672091372029172e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.76171875,0.0,121.42681884765624,1895.4371337890625,0.0,934.9080200195312,0.3992170095443725,1.0,0.0,3.0,1.0,0.0
17734020,298.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101789236068726,0.050000000745058,0.046181347221136,298.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101789236068726,0.050000000745058,0.0486311838030815,298.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101789236068726,0.050000000745058,0.0359188243746757,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101789236068726,0.050000000745058,0.0486311838030815,298.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101789236068726,0.050000000745058,0.2306853979825973,285.0766906738281,284.95001220703125,294.81231689453125,294.0019836425781,296.00341796875,298.3045959472656,285.0282897949219,1.0,0.1693451255559921,0.9714573621749878,0.9714573621749878,0.4000000059604645,1.0,-0.4920699894428253,0.3530197739601135,0.1390502154827118,0.2203320413827896,0.9829440712928772,0.9829440712928772,0.0,33.59661102294922,60.0,13508.7275390625,0.0,41.07675552368164,1.0,283.1147155761719,284.755615234375,296.6302490234375,297.7373352050781,293.1499938964844,293.1499938964844,283.1499938964844,9103.357421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119321942329407,1.0,0.0,0.0,1.9920495748519893,1.992056369781494,2.6478517156647285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.33544921875,0.0,242.6214599609375,1895.4371337890625,0.0,544.9130249023438,0.4988669157028198,1.0,0.0,3.0,1.0,0.0
17734080,298.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101789236068726,0.050000000745058,0.046181347221136,298.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101789236068726,0.050000000745058,0.0486311838030815,298.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101789236068726,0.050000000745058,0.0359188243746757,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101789236068726,0.050000000745058,0.0486311838030815,298.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101789236068726,0.050000000745058,0.2306853979825973,285.0766906738281,284.95001220703125,294.81231689453125,294.0019836425781,296.00341796875,298.3045959472656,285.0282897949219,1.0,0.1693451255559921,0.9714573621749878,0.9714573621749878,0.4000000059604645,1.0,-0.4920699894428253,0.3530197739601135,0.1390502154827118,0.2203320413827896,0.9829440712928772,0.9829440712928772,0.0,33.59661102294922,60.0,13508.7275390625,0.0,41.07675552368164,1.0,283.1147155761719,284.755615234375,296.6302490234375,297.7373352050781,293.1499938964844,293.1499938964844,283.1499938964844,9103.357421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119321942329407,1.0,0.0,0.0,1.9920495748519893,1.992056369781494,2.6478517156647285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.33544921875,0.0,242.6214599609375,1895.4371337890625,0.0,544.9130249023438,0.4988669157028198,1.0,0.0,3.0,1.0,0.0
17734140,298.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.5004523396492004,0.050000000745058,0.046314813196659,298.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.5004523396492004,0.050000000745058,0.0487717278301715,298.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.5004523396492004,0.050000000745058,0.0360226333141326,298.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.5004523396492004,0.050000000745058,0.0487717278301715,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.5004523396492004,0.050000000745058,0.2313520759344101,284.9344177246094,284.95001220703125,294.8072814941406,293.9988098144531,295.0543518066406,298.26678466796875,284.87335205078125,1.0,0.1761540472507476,0.9897516965866088,0.9897516965866088,0.1436205357313156,1.0,-0.4934989213943481,0.4713535904884338,0.0221453215926885,0.3379449546337127,0.912988781929016,0.912988781929016,0.0,37.184940338134766,60.0,13336.1533203125,-0.0,44.81010437011719,1.0,283.1410522460937,284.60662841796875,296.64093017578125,297.68048095703125,293.1499938964844,293.1499938964844,283.1499938964844,12144.6982421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653408527374267,1.0,0.0,0.0,2.198500394821167,2.198508977890014,3.2251242032543814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.6435546875,0.0,330.9055480957031,1895.4371337890625,0.0,411.2355346679688,0.547458291053772,1.0,0.0,3.0,1.0,0.0
17734200,298.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.4960402250289917,0.050000000745058,0.0463835671544075,298.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.4960402250289917,0.050000000745058,0.0488441288471221,298.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.4960402250289917,0.050000000745058,0.0360761098563671,298.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.4960402250289917,0.050000000745058,0.0488441288471221,297.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.4960402250289917,0.050000000745058,0.2316955178976059,284.8525695800781,284.95001220703125,294.8045959472656,293.99713134765625,294.82501220703125,298.24755859375,284.8045959472656,1.0,0.1795280426740646,1.0,1.0,0.0,1.0,-0.4942278861999511,0.4942258596420288,2.016303142227116e-06,0.3606444001197815,0.8440307378768921,0.8440307378768921,0.0,39.02823638916016,60.0,13235.439453125,-0.0,46.728302001953125,1.0,283.1459350585937,284.5580749511719,296.6871337890625,297.7023620605469,293.1499938964844,293.1499938964844,283.1499938964844,14833.32421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461769163608551,1.0,0.0,0.0,2.2529289722442627,2.252938270568848,3.38679086553384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.01318359375,0.0,365.7012023925781,1895.4371337890625,0.0,366.349853515625,0.5601711273193359,1.0,0.0,3.0,1.0,0.0
17734260,298.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.4878823757171631,0.050000000745058,0.046523593366146,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.4878823757171631,0.050000000745058,0.0489915870130062,298.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.4878823757171631,0.050000000745058,0.0361850187182426,298.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.4878823757171631,0.050000000745058,0.0489915870130062,297.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.4878823757171631,0.050000000745058,0.2323949933052063,284.7728881835937,284.95001220703125,294.7988586425781,293.9935607910156,294.7996520996094,298.2086181640625,284.7796325683594,1.0,0.1861677318811416,1.0,1.0,0.0,1.0,-0.4957196116447449,0.4957192540168762,3.5779257245849294e-07,0.3620768189430237,0.7085620164871216,0.7085620164871216,0.0,42.77607727050781,60.0,12973.9853515625,-0.0,50.636024475097656,1.0,283.1493530273437,284.596923828125,296.81005859375,297.7871398925781,293.1499938964844,293.1499938964844,283.1499938964844,22996.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418781042098999,1.0,0.0,0.0,2.1197965145111084,2.1198065280914307,2.998345678406622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.56640625,0.0,347.4881591796875,1895.4371337890625,0.0,310.0494689941406,0.5464670658111572,1.0,0.0,3.0,1.0,0.0
17734320,298.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.4862885475158691,0.050000000745058,0.0465525090694427,298.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.4862885475158691,0.050000000745058,0.0490220338106155,298.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.4862885475158691,0.050000000745058,0.0362075082957744,298.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.4862885475158691,0.050000000745058,0.0490220338106155,297.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.4862885475158691,0.050000000745058,0.232539415359497,284.77978515625,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2006530761719,284.7954406738281,1.0,0.1875074207782745,1.0,1.0,0.0,1.0,-0.4960277378559112,0.4960273802280426,3.5804319509225024e-07,0.3623851835727691,0.6915575861930847,0.6915575861930847,0.0,43.550106048583984,48.0,12925.7451171875,-0.0,51.44591522216797,1.0,283.1495361328125,284.6282958984375,296.8355712890625,297.8075866699219,293.1499938964844,293.1499938964844,283.1499938964844,24254.47265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151493012905121,1.0,0.0,0.0,2.064021348953247,2.0640313625335693,2.842639332811814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.42626953125,0.0,331.1517333984375,1895.4371337890625,0.0,303.1687316894531,0.5343096852302551,1.0,0.0,3.0,1.0,0.0
17734380,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.4840012192726135,0.050000000745058,0.0465945564210414,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.4840012192726135,0.050000000745058,0.049066312611103,298.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.4840012192726135,0.050000000745058,0.0362402088940143,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.4840012192726135,0.050000000745058,0.049066312611103,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.4840012192726135,0.050000000745058,0.2327494621276855,284.88006591796875,284.95001220703125,294.79156494140625,293.9890441894531,294.792236328125,298.1656188964844,284.9068908691406,1.0,0.1889722496271133,1.0,1.0,0.0,1.0,-0.4964761137962341,0.4964757561683655,3.586211505535175e-07,0.3631485402584076,0.679977297782898,0.679977297782898,0.0,44.678897857666016,48.0,12867.791015625,-0.0,52.62858200073242,1.0,283.1499328613281,284.7839050292969,296.9404602050781,297.91278076171875,293.1499938964844,293.1499938964844,283.1499938964844,23050.39453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407158613204956,1.0,0.0,0.0,1.870569348335266,1.8705780506134035,2.334753332888795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.35595703125,0.0,258.4931335449219,1895.4371337890625,0.0,288.4380187988281,0.4961646497249603,1.0,0.0,3.0,1.0,0.0
17734440,298.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.4840539097785949,0.050000000745058,0.0465935803949832,298.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.4840539097785949,0.050000000745058,0.0490652844309806,298.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.4840539097785949,0.050000000745058,0.0362394526600837,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.4840539097785949,0.050000000745058,0.0490652844309806,297.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.4840539097785949,0.050000000745058,0.2327445894479751,284.88507080078125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.16412353515625,284.9107360839844,1.0,0.1889126151800155,1.0,1.0,0.0,1.0,-0.4964657425880432,0.4964653849601745,3.5862223057847586e-07,0.3631627261638641,0.681355893611908,0.681355893611908,0.0,44.6530647277832,36.0,12872.822265625,-0.0,52.60147857666016,1.0,283.1499328613281,284.7874450683594,296.9447631835937,297.9183044433594,293.1499938964844,293.1499938964844,283.1499938964844,22843.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072150588035583,1.0,0.0,0.0,1.8683570623397827,1.86836576461792,2.329234121134505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.1259765625,0.0,256.9926452636719,1895.4371337890625,0.0,288.5401916503906,0.4923089742660522,1.0,0.0,3.0,1.0,0.0
17734500,298.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.4852557182312011,0.050000000745058,0.0465714260935783,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.4852557182312011,0.050000000745058,0.0490419529378414,298.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.4852557182312011,0.050000000745058,0.036222219467163,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.4852557182312011,0.050000000745058,0.0490419529378414,297.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.4852557182312011,0.050000000745058,0.2326339036226272,284.9284362792969,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1493225097656,284.943115234375,1.0,0.1877363324165344,1.0,1.0,0.0,1.0,-0.4962297677993774,0.4962294101715088,3.585286094676121e-07,0.3632250726222992,0.696399450302124,0.696399450302124,0.0,44.062950134277344,36.0,12889.3828125,-0.0,51.98271942138672,1.0,283.14996337890625,284.82012939453125,296.9845886230469,297.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,20469.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091466963291168,1.0,0.0,0.0,1.840628147125244,1.8406362533569336,2.260609477389153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.35498046875,0.0,239.3006896972656,1895.4371337890625,0.0,292.0528259277344,0.4842154085636139,1.0,0.0,3.0,1.0,0.0
17734560,298.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4878057539463043,0.050000000745058,0.0465249679982662,298.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4878057539463043,0.050000000745058,0.048993032425642,298.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4878057539463043,0.050000000745058,0.0361860878765583,298.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4878057539463043,0.050000000745058,0.048993032425642,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4878057539463043,0.050000000745058,0.2324018627405166,284.94940185546875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1365051269531,284.9545288085937,1.0,0.1854287236928939,1.0,1.0,0.0,1.0,-0.4957347810268402,0.4957344233989715,3.5821662436319457e-07,0.3631008565425873,0.7074372172355652,0.7074372172355652,0.0,42.82313919067383,25.0,12903.7197265625,-0.0,50.68471145629883,1.0,283.1499938964844,284.8266296386719,297.0100402832031,298.0076599121094,293.1499938964844,293.1499938964844,283.1499938964844,19124.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131821393966675,1.0,0.0,0.0,1.838996410369873,1.839004278182984,2.256603153227843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.99658203125,0.0,233.7312927246093,1895.4371337890625,0.0,299.49151611328125,0.4809549450874328,1.0,0.0,3.0,1.0,0.0
17734620,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943724870681762,0.050000000745058,0.0464108996093273,298.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943724870681762,0.050000000745058,0.0488729104399681,298.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943724870681762,0.050000000745058,0.0360973663628101,298.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943724870681762,0.050000000745058,0.0488729104399681,297.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943724870681762,0.050000000745058,0.2318320423364639,284.9555358886719,284.95001220703125,294.78155517578125,293.9829406738281,294.7820739746094,298.11846923828125,284.9547119140625,1.0,0.1798086762428283,1.0,1.0,0.0,1.0,-0.4945195615291595,0.4945192039012909,3.573687763491762e-07,0.3626141846179962,0.7137058973312378,0.7137058973312378,0.0,39.77688980102539,25.0,12880.9619140625,-0.0,47.50620269775391,1.0,283.1499938964844,284.8250427246094,297.0212707519531,298.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,18306.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202386140823364,1.0,0.0,0.0,1.838362216949463,1.838369965553284,2.255046780419434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0068359375,0.0,230.4572906494141,1895.4371337890625,0.0,312.84552001953125,0.4789302945137024,1.0,0.0,3.0,1.0,0.0
17734680,298.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960697591304779,0.050000000745058,0.0463830791413784,298.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960697591304779,0.050000000745058,0.048843614757061,298.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4961944222450256,0.1550223976373672,0.0361012406647205,298.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960697591304779,0.050000000745058,0.048843614757061,297.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960697591304779,0.050000000745058,0.2316930890083313,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153869628906,284.9539489746094,1.0,0.1784222573041916,1.0,1.0,0.0,1.0,-0.4942531585693359,0.4942528009414673,3.571766740151361e-07,0.3624934554100036,0.7138581275939941,0.7138581275939941,0.0,39.03394317626953,43.0,12873.2109375,-0.0,46.7371711730957,1.0,283.1499938964844,284.8245849609375,297.01953125,298.0317687988281,293.1499938964844,293.1499938964844,283.1499938964844,18263.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213346540927887,1.0,0.0,0.0,1.8376657962799072,1.837673544883728,2.253338635682667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.416015625,0.0,230.0869903564453,1895.4371337890625,0.0,314.96142578125,0.4786821901798248,1.0,0.0,3.0,1.0,0.0
17734740,298.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5057430863380432,0.050000000745058,0.0462389625608921,298.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5057430863380432,0.1466210633516311,0.0486918538808822,298.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7467220425605774,0.153103694319725,0.1061944887042045,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5057430863380432,0.050000000745058,0.0486918538808822,297.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5057430863380432,0.050000000745058,0.2309731990098953,285.0368347167969,284.95001220703125,294.77801513671875,293.9808349609375,294.7784423828125,298.0821838378906,285.1011962890625,1.0,0.1801625043153762,1.0,1.0,0.0,1.0,-0.5769649147987366,0.5769644975662231,4.3112353864671604e-07,0.4254097044467926,0.7792901992797852,0.7792901992797852,0.0,35.84584426879883,43.0,14540.955078125,-0.0,54.30696105957031,1.0,283.1499938964844,284.9828491210937,297.0282897949219,298.0897216796875,293.1499938964844,293.1499938964844,283.1499938964844,16055.0478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272045791149139,1.0,0.0,0.0,1.886322975158692,1.8863306045532229,2.374245013925247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.22900390625,0.0,236.5223693847656,1895.4371337890625,0.0,326.49566650390625,0.4860859811306,1.0,0.0,3.0,1.0,0.0
17734800,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.5159125924110413,0.050000000745058,0.046112585812807,298.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.7173963189125061,0.1475648730993271,0.1195997595787048,298.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.7626317739486694,0.1511596143245697,0.1071989834308624,298.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.5159125924110413,0.050000000745058,0.0485587753355503,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.5159125924110413,0.050000000745058,0.2303419113159179,285.14520263671875,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0502624511719,285.2099304199219,1.0,0.1833311766386032,1.0,1.0,0.0,1.0,-0.6620577573776245,0.6620572209358215,5.132566798238258e-07,0.4895542860031128,0.8851040005683899,0.8851040005683899,0.0,33.18449401855469,46.0,16274.20703125,-0.0,63.48406219482422,1.0,283.1499938964844,285.0574951171875,297.05987548828125,298.17840576171875,293.1499938964844,293.1499938964844,283.1499938964844,12707.7021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349115490913391,1.0,0.0,0.0,2.009192705154419,2.00920033454895,2.693621752314357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.5263671875,0.0,263.1362609863281,1895.4371337890625,0.0,342.187744140625,0.5064888000488281,1.0,0.0,3.0,1.0,0.0
17734860,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.5117571949958801,0.050000000745058,0.0461611226201057,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.744364321231842,0.1431542336940765,0.1376760601997375,297.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7557880282402039,0.1518440991640091,0.1066386848688125,297.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.5117571949958801,0.1432453095912933,0.0486098863184452,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.5117571949958801,0.050000000745058,0.230584368109703,285.294677734375,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.97900390625,285.2825012207031,1.0,0.1877636909484863,1.0,1.0,0.0,1.0,-0.6836366057395935,0.6836360692977905,5.358858174986381e-07,0.5071233510971069,1.0,1.0,0.0,34.68479919433594,46.0,17407.455078125,-0.0,68.92218780517578,1.0,283.1499938964844,285.0162658691406,297.1579284667969,298.4126281738281,293.1499938964844,293.1499938964844,283.1499938964844,11384.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667780995368957,1.0,0.0,0.0,2.2472243309021,2.247232913970948,3.369660817043041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.5634765625,0.0,347.3889465332031,1895.4371337890625,0.0,414.8125915527344,0.5561028122901917,1.0,0.0,3.0,1.0,0.0
17734920,297.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.5182924270629883,0.050000000745058,0.0460859425365924,297.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.7513713836669922,0.1427505016326904,0.1369563788175583,297.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.7650980353355408,0.1525598168373108,0.1069076061248779,297.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.6428480744361877,0.1443246752023697,0.0859871581196785,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.5182924270629883,0.050000000745058,0.2302088290452957,285.28155517578125,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9677124023437,285.2764587402344,1.0,0.1893652379512787,1.0,1.0,0.0,1.0,-0.7274101972579956,0.7274096012115479,5.814882797494647e-07,0.5393139123916626,1.0,1.0,0.0,33.059017181396484,64.0,18023.921875,-0.0,73.98088073730469,1.0,283.1499938964844,285.0152282714844,297.1649169921875,298.4387512207031,293.1499938964844,293.1499938964844,283.1499938964844,11762.22265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743887782096863,1.0,0.0,0.0,2.284414052963257,2.2844231128692627,3.482114436792472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.890625,0.0,364.9123229980469,1895.4371337890625,0.0,434.2831115722656,0.5680699348449707,1.0,0.0,3.0,1.0,0.0
17734980,297.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995361328125,0.7183846235275269,0.1433666795492172,0.1071870997548103,297.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.7621504068374634,0.1430148929357528,0.1361268609762191,297.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.7837278842926025,0.1565551161766052,0.1092218533158302,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.7585898637771606,0.1394162625074386,0.134204477071762,297.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.5281716585159302,0.050000000745058,0.2297112941741943,285.403076171875,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.90509033203125,285.4427795410156,1.0,0.2010699659585952,1.0,1.0,0.0,1.0,-0.8597500324249268,0.8597493171691895,7.340806291722402e-07,0.6395841240882874,1.0,1.0,0.0,31.680679321289062,64.0,20807.6875,-0.0,97.17993927001952,1.0,283.1499938964844,285.1552429199219,297.1810607910156,298.59283447265625,293.1499938964844,293.1499938964844,283.1499938964844,13506.2744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068759918212891,1.0,0.0,0.0,2.4478893280029297,2.447899580001831,3.998314070940978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.85595703125,0.0,448.9949035644531,1895.4371337890625,0.0,528.4702758789062,0.604944109916687,1.0,0.0,3.0,1.0,0.0
17735040,297.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.7467149496078491,0.1403253823518753,0.1233283802866935,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.7586896419525146,0.1434794068336486,0.1364352256059646,297.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676513671875,0.781528115272522,0.1578264981508255,0.1100834757089614,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.7529571652412415,0.138416513800621,0.1332921832799911,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.5249139070510864,0.050000000745058,0.2298652231693267,285.4645080566406,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8800354003906,285.5048217773437,1.0,0.2049078196287155,1.0,1.0,0.0,1.0,-0.879644513130188,0.8796437382698059,7.591554549435386e-07,0.6551429629325867,1.0,1.0,0.0,32.71544647216797,52.0,21402.666015625,-0.0,103.28787994384766,1.0,283.1499938964844,285.1985168457031,297.1859436035156,298.6424255371094,293.1499938964844,293.1499938964844,283.1499938964844,13899.490234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162889957427979,1.0,0.0,0.0,2.483267068862915,2.4832775592803955,4.114718876735424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.08984375,0.0,468.7447204589844,1895.4371337890625,0.0,559.5006713867188,0.6164535284042358,1.0,0.0,3.0,1.0,0.0
17735100,297.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7366163730621338,0.1342284530401229,0.1241523548960685,297.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7486218214035034,0.1449014693498611,0.1376440823078155,297.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.7734022736549377,0.1608535051345825,0.1122350692749023,297.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7381001114845276,0.1371607482433319,0.1315889656543731,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.5151503086090088,0.050000000745058,0.2303798943758011,285.5340881347656,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8343200683594,285.53173828125,1.0,0.2092459946870803,1.0,1.0,0.0,1.0,-0.8832598328590393,0.8832590579986572,7.641139063707669e-07,0.6585319638252258,1.0,1.0,0.0,35.511329650878906,52.0,21808.447265625,-0.0,109.02980041503906,1.0,283.1499938964844,285.1795959472656,297.18865966796875,298.7216491699219,293.1499938964844,293.1499938964844,283.1499938964844,14988.84765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379684567451477,1.0,0.0,0.0,2.5787432193756104,2.5787546634674072,4.437205802787503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.1962890625,0.0,524.9169311523438,1895.4371337890625,0.0,638.2103271484375,0.6369295120239258,1.0,0.0,3.0,1.0,0.0
17735160,297.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5058288574219,0.7229896187782288,0.1308614611625671,0.1203387826681137,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.744315505027771,0.1465570032596588,0.1391725093126297,297.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050048828125,0.7707005739212036,0.1637985408306121,0.1143713444471359,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.7303455471992493,0.1368584781885147,0.1309396177530288,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.5097383856773376,0.050000000745058,0.2307050824165344,285.5059509277344,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8274841308594,285.4949645996094,1.0,0.2117909491062164,1.0,1.0,0.0,1.0,-0.8826908469200134,0.8826900720596313,7.637213457201142e-07,0.658629298210144,1.0,1.0,0.0,37.2485466003418,40.0,21876.951171875,-0.0,111.96913146972656,1.0,283.1499938964844,285.13055419921875,297.1576843261719,298.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,15834.353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547240972518921,1.0,0.0,0.0,2.650477647781372,2.6504898071289062,4.68750386062311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.048828125,0.0,569.9526977539062,1895.4371337890625,0.0,706.5736083984375,0.657160758972168,1.0,0.0,3.0,1.0,0.0
17735220,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.7154204845428467,0.1290012449026107,0.1174302548170089,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.7468857765197754,0.1495134234428405,0.1419244557619094,297.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.7759668827056885,0.1684865951538086,0.1177178546786308,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.7287507057189941,0.1374590992927551,0.1311481446027755,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.5081702470779419,0.1216428354382515,0.2308053374290466,285.4429016113281,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.760986328125,285.4348449707031,1.0,0.2128872871398925,1.0,1.0,0.0,1.0,-0.8868879079818726,0.8868871331214905,7.695912245253567e-07,0.6627100706100464,1.0,1.0,0.0,37.83987045288086,40.0,22066.96484375,-0.0,113.99298858642578,1.0,283.1499938964844,285.0557861328125,297.0769958496094,298.6646423339844,293.1499938964844,293.1499938964844,283.1499938964844,17355.671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702906847000122,1.0,0.0,0.0,2.7748830318450928,2.7748963832855225,5.137865741744463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.8486328125,0.0,654.034423828125,1895.4371337890625,0.0,776.5072021484375,0.6845420002937317,1.0,0.0,3.0,1.0,0.0
17735280,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43914794921875,0.7602167725563049,0.1291376948356628,0.1169153526425361,297.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.7980654835700989,0.1502279937267303,0.1420954167842865,297.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393310546875,0.8291735649108887,0.1694998890161514,0.1180681884288787,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43914794921875,0.7760200500488281,0.1378123313188552,0.130925565958023,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.637887716293335,0.1219836622476577,0.3452661633491516,285.4393310546875,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7325134277344,285.46826171875,1.0,0.2150697261095047,1.0,1.0,0.0,1.0,-1.0242499113082886,1.0242489576339722,9.538524636809598e-07,0.7629077434539795,1.0,1.0,0.0,29.166898727416992,58.0,23853.9296875,-0.0,131.86505126953125,1.0,283.1499938964844,285.11383056640625,297.0625305175781,298.6573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17591.955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719749331474304,1.0,0.0,0.0,2.793708086013794,2.7937216758728027,5.207813273955253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.5966796875,0.0,667.43603515625,1895.4371337890625,0.0,784.4640502929688,0.6920608878135681,1.0,0.0,3.0,1.0,0.0
17735340,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.8355138301849365,0.1308800429105758,0.1177563294768333,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.8810452818870544,0.154544860124588,0.1458349674940109,297.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.9218714833259584,0.1752563416957855,0.1223481744527816,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8543362617492676,0.140691727399826,0.1329878270626068,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.806110680103302,0.1145114451646804,0.5253999829292297,286.0384216308594,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7418518066406,286.0430603027344,1.0,0.2347755283117294,1.0,1.0,0.0,1.0,-1.2539740800857544,1.2539727687835691,1.3396443137025926e-06,0.9507729411125184,1.0,1.0,0.0,23.41277313232422,46.0,29322.501953125,-0.0,190.955322265625,1.0,283.1499938964844,285.5585327148437,297.1766662597656,299.0990905761719,293.1499938964844,293.1499938964844,283.1499938964844,19198.560546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095116138458252,1.0,0.0,0.0,2.9184906482696533,2.9185054302215576,5.683422727997822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.3603515625,0.0,760.9246215820312,1895.4371337890625,0.0,983.0433959960938,0.7224990725517273,1.0,0.0,3.0,1.0,0.0
17735400,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.8355138301849365,0.1308800429105758,0.1177563294768333,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.8810452818870544,0.154544860124588,0.1458349674940109,297.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.9218714833259584,0.1752563416957855,0.1223481744527816,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8543362617492676,0.140691727399826,0.1329878270626068,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.806110680103302,0.1145114451646804,0.5253999829292297,286.0384216308594,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7418518066406,286.0430603027344,1.0,0.2347755283117294,1.0,1.0,0.0,1.0,-1.2539740800857544,1.2539727687835691,1.3396443137025926e-06,0.9507729411125184,1.0,1.0,0.0,23.41277313232422,46.0,29322.501953125,-0.0,190.955322265625,1.0,283.1499938964844,285.5585327148437,297.1766662597656,299.0990905761719,293.1499938964844,293.1499938964844,283.1499938964844,19198.560546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095116138458252,1.0,0.0,0.0,2.9184906482696533,2.9185054302215576,5.683422727997822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.3603515625,0.0,760.9246215820312,1895.4371337890625,0.0,983.0433959960938,0.7224990725517273,1.0,0.0,3.0,1.0,0.0
17735460,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7866007685661316,0.1319176852703094,0.1189522519707679,297.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.831308126449585,0.1565338224172592,0.1482090502977371,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.8645153045654297,0.1767292469739914,0.123688243329525,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.8067445755004883,0.1422498226165771,0.1348544955253601,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7464960217475891,0.1109653264284133,0.5075816512107849,285.9885559082031,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.68768310546875,285.9787292480469,1.0,0.240293487906456,1.0,1.0,0.0,1.0,-1.2400857210159302,1.2400844097137451,1.3131432297086576e-06,0.9386062026023864,1.0,1.0,0.0,28.901660919189453,46.0,29205.6953125,-0.0,199.67999267578125,1.0,283.1499938964844,285.4848022460937,297.1753234863281,299.1723937988281,293.1499938964844,293.1499938964844,283.1499938964844,20270.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371992826461792,1.0,0.0,0.0,2.998868942260742,2.998884439468384,6.000788062010542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.8759765625,0.0,825.5420532226562,1895.4371337890625,0.0,1154.808837890625,0.7392660975456238,1.0,0.0,3.0,1.0,0.0
17735520,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7760258913040161,0.1323527991771698,0.1194433718919754,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602355957031,0.8216438293457031,0.1573604196310043,0.1491298824548721,297.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.8533854484558105,0.177427276968956,0.1242295503616333,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606628417969,0.7962261438369751,0.1429005116224289,0.1355926692485809,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.7334442734718323,0.1097351238131523,0.5011776089668274,285.9595947265625,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6673889160156,285.95184326171875,1.0,0.2418088465929031,1.0,1.0,0.0,1.0,-1.2356281280517578,1.2356268167495728,1.3049652807239909e-06,0.9350021481513976,1.0,1.0,0.0,30.45856285095215,34.0,29160.591796875,-0.0,201.89859008789065,1.0,283.1499938964844,285.45758056640625,297.1430969238281,299.1520690917969,293.1499938964844,293.1499938964844,283.1499938964844,20665.712890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461167335510254,1.0,0.0,0.0,3.0279533863067627,3.0279691219329834,6.117749080658541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.52978515625,0.0,849.7952880859375,1895.4371337890625,0.0,1214.2554931640625,0.7492384314537048,1.0,0.0,3.0,1.0,0.0
17735580,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.768780529499054,0.1335207670927047,0.1205900833010673,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.8159223794937134,0.1596385091543197,0.1514082103967666,297.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.8466601967811584,0.1797591298818588,0.1258295625448227,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.7896441221237183,0.1446803957223892,0.1373908072710037,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.7193161249160767,0.1074034422636032,0.4886396527290344,285.88824462890625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6180114746094,285.8831481933594,1.0,0.2425929009914398,1.0,1.0,0.0,1.0,-1.228764295578003,1.228762984275818,1.292425508836459e-06,0.9294363856315612,1.0,1.0,0.0,31.857776641845703,25.0,29172.228515625,-0.0,202.82505798339844,1.0,283.1499938964844,285.3832702636719,297.0426330566406,299.0538330078125,293.1499938964844,293.1499938964844,283.1499938964844,22044.626953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588995456695557,1.0,0.0,0.0,3.127341985702514,3.127358675003052,6.525954745484341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.443359375,0.0,936.2525634765624,1895.4371337890625,0.0,1302.7305908203125,0.7735403180122375,1.0,0.0,3.0,1.0,0.0
17735640,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.768780529499054,0.1335207670927047,0.1205900833010673,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.8159223794937134,0.1596385091543197,0.1514082103967666,297.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.8466601967811584,0.1797591298818588,0.1258295625448227,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.7896441221237183,0.1446803957223892,0.1373908072710037,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.7193161249160767,0.1074034422636032,0.4886396527290344,285.88824462890625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6180114746094,285.8831481933594,1.0,0.2425929009914398,1.0,1.0,0.0,1.0,-1.228764295578003,1.228762984275818,1.292425508836459e-06,0.9294363856315612,1.0,1.0,0.0,31.857776641845703,25.0,29172.228515625,-0.0,202.82505798339844,1.0,283.1499938964844,285.3832702636719,297.0426330566406,299.0538330078125,293.1499938964844,293.1499938964844,283.1499938964844,22044.626953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588995456695557,1.0,0.0,0.0,3.127341985702514,3.127358675003052,6.525954745484341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.443359375,0.0,936.2525634765624,1895.4371337890625,0.0,1302.7305908203125,0.7735403180122375,1.0,0.0,3.0,1.0,0.0
