time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.7735739350318909,0.1341203600168228,0.1210937350988388,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.8213874697685242,0.1607869863510131,0.1524575054645538,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.8524892330169678,0.1811240762472152,0.1267172545194625,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.7951362729072571,0.1455767899751663,0.1382041871547699,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.862548828125,0.7208790183067322,0.1067785322666168,0.4850309193134308,285.8608093261719,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5980834960937,285.8556213378906,1.0,0.2416291981935501,1.0,1.0,0.0,1.0,-1.228337287902832,1.228335976600647,1.2916323157696752e-06,0.929071307182312,1.0,1.0,0.0,31.263023376464844,25.0,29247.181640625,-0.0,201.20587158203125,1.0,283.1499938964844,285.350830078125,297.0096130371094,299.0162048339844,293.1499938964844,293.1499938964844,283.1499938964844,22817.6328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660293459892273,1.0,0.0,0.0,3.1817004680633545,3.181717872619629,6.754790433660673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.564453125,0.0,985.9271850585938,1895.4371337890625,0.0,1312.6024169921875,0.7840525507926941,1.0,0.0,3.0,1.0,0.0
17735760,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408508300781,0.7831392884254456,0.1347637176513672,0.1216054111719131,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.8313660621643066,0.1619783192873001,0.1535143405199051,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.8635923266410828,0.1826061308383941,0.127675861120224,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406677246094,0.8055065870285034,0.1465118378400802,0.1390209794044494,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.7269028425216675,0.1063830628991127,0.4825338125228882,285.8402709960937,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.58056640625,285.8368530273437,1.0,0.2398992776870727,1.0,1.0,0.0,1.0,-1.2293527126312256,1.2293514013290403,1.293459035878186e-06,0.9298678040504456,1.0,1.0,0.0,30.02373313903809,25.0,29308.185546875,-0.0,198.52838134765625,1.0,283.1499938964844,285.3296203613281,296.990478515625,298.9924011230469,293.1499938964844,293.1499938964844,283.1499938964844,23336.634765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603721976280212,1.0,0.0,0.0,3.217681884765625,3.2176995277404785,6.908431942065363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.5693359375,0.0,1019.756103515625,1895.4371337890625,0.0,1313.1617431640625,0.7956623435020447,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.7949868440628052,0.135790079832077,0.1224524304270744,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.8438885807991028,0.1638222485780716,0.155178353190422,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131408691406,0.877928614616394,0.1849560290575027,0.1292370557785034,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.8177400231361389,0.147969514131546,0.1403217613697052,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141784667969,0.7341737151145935,0.1060554757714271,0.4803307354450226,285.8131408691406,284.95001220703125,294.7712097167969,293.9779357910156,294.7710876464844,297.557861328125,285.81024169921875,1.0,0.2386683821678161,1.0,1.0,0.0,1.0,-1.2331563234329224,1.2331550121307373,1.3003486856177917e-06,0.9328889846801758,1.0,1.0,0.0,28.72770118713379,25.0,29475.642578125,-0.0,196.7183990478516,1.0,283.1499938964844,285.2962646484375,296.9801330566406,298.982666015625,293.1499938964844,293.1499938964844,283.1499938964844,24335.7421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600967049598694,1.0,0.0,0.0,3.285839080810547,3.285857677459717,7.204201892818674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.8095703125,0.0,1085.9404296875,1895.4371337890625,0.0,1311.20654296875,0.8094639182090759,1.0,0.0,3.0,1.0,0.0
17735880,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.7988986372947693,0.1361542344093322,0.1227574944496154,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80718994140625,0.8480920791625977,0.1644641309976577,0.1557620167732238,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070373535156,0.8827542066574097,0.1857820898294448,0.1297926306724548,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.8216211795806885,0.1484798789024353,0.1407813727855682,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.7366509437561035,0.105998508632183,0.4798865020275116,285.8070678710937,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5509338378906,285.8048095703125,1.0,0.2383448779582977,1.0,1.0,0.0,1.0,-1.2349082231521606,1.2349069118499756,1.3035340771239134e-06,0.934285044670105,1.0,1.0,0.0,28.34087562561035,25.0,29527.537109375,-0.0,196.3998565673828,1.0,283.1499938964844,285.28936767578125,296.97967529296875,298.9833068847656,293.1499938964844,293.1499938964844,283.1499938964844,24570.06640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600766181945801,1.0,0.0,0.0,3.301620483398437,3.3016393184661865,7.273569622157083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.65185546875,0.0,1101.66259765625,1895.4371337890625,0.0,1311.064208984375,0.8162362575531006,1.0,0.0,3.0,1.0,0.0
17735940,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.8139070272445679,0.1376197785139084,0.1240033209323883,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.864971935749054,0.1670218855142593,0.1581063419580459,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.9018811583518982,0.189085304737091,0.1320363879203796,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.8367138504981995,0.1505229026079177,0.1426386088132858,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.7467259764671326,0.1059105619788169,0.4789234399795532,285.7825622558594,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5263061523437,285.7810363769531,1.0,0.237430989742279,1.0,1.0,0.0,1.0,-1.242983341217041,1.242982029914856,1.3182876728023984e-06,0.940725326538086,1.0,1.0,0.0,26.963882446289062,25.0,29790.974609375,-0.0,195.92645263671875,1.0,283.1499938964844,285.25689697265625,296.98504638671875,298.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,25775.935546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609272360801697,1.0,0.0,0.0,3.381669759750366,3.381689548492432,7.630547429471335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.14697265625,0.0,1183.7523193359375,1895.4371337890625,0.0,1317.1053466796875,0.8358664512634277,1.0,0.0,3.0,1.0,0.0
17736000,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.8139070272445679,0.1376197785139084,0.1240033209323883,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.864971935749054,0.1670218855142593,0.1581063419580459,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.9018811583518982,0.189085304737091,0.1320363879203796,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.8367138504981995,0.1505229026079177,0.1426386088132858,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.7467259764671326,0.1059105619788169,0.4789234399795532,285.7825622558594,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5263061523437,285.7810363769531,1.0,0.237430989742279,1.0,1.0,0.0,1.0,-1.242983341217041,1.242982029914856,1.3182876728023984e-06,0.940725326538086,1.0,1.0,0.0,26.963882446289062,25.0,29790.974609375,-0.0,195.92645263671875,1.0,283.1499938964844,285.25689697265625,296.98504638671875,298.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,25775.935546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609272360801697,1.0,0.0,0.0,3.381669759750366,3.381689548492432,7.630547429471335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.14697265625,0.0,1183.7523193359375,1895.4371337890625,0.0,1317.1053466796875,0.8358664512634277,1.0,0.0,3.0,1.0,0.0
17736060,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.8271802663803101,0.1391007453203201,0.1252854019403457,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637023925781,0.8814979195594788,0.1695842146873474,0.1604804545640945,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.9215554594993592,0.1923990398645401,0.1343134492635727,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637634277344,0.8513143062591553,0.152581512928009,0.1445344537496566,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640991210937,0.7566283941268921,0.1059596389532089,0.4787866175174713,285.7636413574219,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.505126953125,285.76251220703125,1.0,0.2370543777942657,1.0,1.0,0.0,1.0,-1.2522164583206177,1.2522151470184326,1.3352911309993942e-06,0.9480875730514526,1.0,1.0,0.0,25.854366302490234,25.0,30073.244140625,-0.0,196.53599548339844,1.0,283.1499938964844,285.2296142578125,296.9930725097656,299.0240173339844,293.1499938964844,293.1499938964844,283.1499938964844,26953.40234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630328297615051,1.0,0.0,0.0,3.458045959472656,3.458066701889038,7.979117526701884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.65380859375,0.0,1265.7841796875,1895.4371337890625,0.0,1332.1285400390625,0.854607105255127,1.0,0.0,3.0,1.0,0.0
17736120,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.8271802663803101,0.1391007453203201,0.1252854019403457,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637023925781,0.8814979195594788,0.1695842146873474,0.1604804545640945,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.9215554594993592,0.1923990398645401,0.1343134492635727,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637634277344,0.8513143062591553,0.152581512928009,0.1445344537496566,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640991210937,0.7566283941268921,0.1059596389532089,0.4787866175174713,285.7636413574219,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.505126953125,285.76251220703125,1.0,0.2370543777942657,1.0,1.0,0.0,1.0,-1.2522164583206177,1.2522151470184326,1.3352911309993942e-06,0.9480875730514526,1.0,1.0,0.0,25.854366302490234,25.0,30073.244140625,-0.0,196.53599548339844,1.0,283.1499938964844,285.2296142578125,296.9930725097656,299.0240173339844,293.1499938964844,293.1499938964844,283.1499938964844,26953.40234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630328297615051,1.0,0.0,0.0,3.458045959472656,3.458066701889038,7.979117526701884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.65380859375,0.0,1265.7841796875,1895.4371337890625,0.0,1332.1285400390625,0.854607105255127,1.0,0.0,3.0,1.0,0.0
17736180,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.8391491174697876,0.1405558288097381,0.1265617311000824,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.8968745470046997,0.1721025109291076,0.1628330200910568,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.9405307769775392,0.1956547051668167,0.1365675181150436,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.8650816679000854,0.1546108126640319,0.1464219242334365,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.7657529711723328,0.1060543209314346,0.4789872467517853,285.7476501464844,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.486328125,285.7467956542969,1.0,0.2370836436748504,1.0,1.0,0.0,1.0,-1.2617844343185425,1.2617831230163574,1.3530548130802345e-06,0.9557059407234192,1.0,1.0,0.0,24.992151260375977,25.0,30359.728515625,-0.0,197.8959808349609,1.0,283.1499938964844,285.2052917480469,296.9994812011719,299.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,28118.533203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658002734184265,1.0,0.0,0.0,3.531996726989746,3.5320184230804443,8.324035434270627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.2578125,0.0,1348.7403564453125,1895.4371337890625,0.0,1352.0208740234375,0.8727572560310364,1.0,0.0,3.0,1.0,0.0
17736240,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.8391491174697876,0.1405558288097381,0.1265617311000824,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.8968745470046997,0.1721025109291076,0.1628330200910568,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.9405307769775392,0.1956547051668167,0.1365675181150436,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.8650816679000854,0.1546108126640319,0.1464219242334365,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.7657529711723328,0.1060543209314346,0.4789872467517853,285.7476501464844,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.486328125,285.7467956542969,1.0,0.2370836436748504,1.0,1.0,0.0,1.0,-1.2617844343185425,1.2617831230163574,1.3530548130802345e-06,0.9557059407234192,1.0,1.0,0.0,24.992151260375977,25.0,30359.728515625,-0.0,197.8959808349609,1.0,283.1499938964844,285.2052917480469,296.9994812011719,299.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,28118.533203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658002734184265,1.0,0.0,0.0,3.531996726989746,3.5320184230804443,8.324035434270627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.2578125,0.0,1348.7403564453125,1895.4371337890625,0.0,1352.0208740234375,0.8727572560310364,1.0,0.0,3.0,1.0,0.0
17736300,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.8446425795555115,0.1412655115127563,0.1271891295909881,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397155761719,0.9039270877838136,0.1733347624540329,0.1639899611473083,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.9489830136299132,0.1972476243972778,0.1376751363277435,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73980712890625,0.8714806437492371,0.1556048095226287,0.1473520696163177,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7698603272438049,0.1061031222343444,0.4791301786899566,285.7396240234375,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4776306152344,285.7380676269531,1.0,0.2372210174798965,1.0,1.0,0.0,1.0,-1.2665441036224363,1.2665427923202517,1.3619441006085251e-06,0.9594893455505372,1.0,1.0,0.0,24.646953582763672,25.0,30517.669921875,-0.0,198.78973388671875,1.0,283.1499938964844,285.1911926269531,297.0021057128906,299.0599975585937,293.1499938964844,293.1499938964844,283.1499938964844,28819.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672963500022888,1.0,0.0,0.0,3.5757369995117188,3.575759172439575,8.531481512363825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.47998046875,0.0,1399.4720458984375,1895.4371337890625,0.0,1362.84326171875,0.8806933760643005,1.0,0.0,3.0,1.0,0.0
17736360,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.8497474789619446,0.1419598311185836,0.127805009484291,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.9107797741889954,0.17454394698143,0.1651279181241989,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.9565609693527222,0.1988111585378646,0.1387643218040466,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.8774479031562805,0.1565803438425064,0.1482676267623901,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.7735762596130371,0.1061468496918678,0.4792681336402893,285.734130859375,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4693603515625,285.7333679199219,1.0,0.2374274730682373,1.0,1.0,0.0,1.0,-1.27122163772583,1.271220326423645,1.3707131074625067e-06,0.9632021188735962,1.0,1.0,0.0,24.356481552124023,25.0,30640.892578125,-0.0,199.7970123291016,1.0,283.1499938964844,285.1835327148437,297.00396728515625,299.0695495605469,293.1499938964844,293.1499938964844,283.1499938964844,29255.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687460541725159,1.0,0.0,0.0,3.6027188301086426,3.602741241455078,8.660721277919947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.306640625,0.0,1431.392333984375,1895.4371337890625,0.0,1373.376220703125,0.8901257514953613,1.0,0.0,3.0,1.0,0.0
17736420,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.858984649181366,0.1433033198118209,0.1290030777454376,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9238535761833192,0.1768954843282699,0.1673483997583389,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.9694351553916932,0.2018535584211349,0.1408896595239639,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8882542252540588,0.1584768891334533,0.1500548124313354,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72174072265625,0.7799992561340332,0.1062120869755745,0.4794852435588836,285.721435546875,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4537658691406,285.72076416015625,1.0,0.2379839718341827,1.0,1.0,0.0,1.0,-1.2802823781967163,1.2802809476852417,1.3877892115488066e-06,0.9703752398490906,1.0,1.0,0.0,23.90020751953125,25.0,30913.544921875,-0.0,202.037353515625,1.0,283.1499938964844,285.1629333496094,297.0077209472656,299.08984375,293.1499938964844,293.1499938964844,283.1499938964844,30389.72265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716349124908447,1.0,0.0,0.0,3.671870470046997,3.67189359664917,8.996383940029773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.75341796875,0.0,1515.4083251953125,1895.4371337890625,0.0,1394.49755859375,0.9071105122566224,1.0,0.0,3.0,1.0,0.0
17736480,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.858984649181366,0.1433033198118209,0.1290030777454376,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9238535761833192,0.1768954843282699,0.1673483997583389,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.9694351553916932,0.2018535584211349,0.1408896595239639,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8882542252540588,0.1584768891334533,0.1500548124313354,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72174072265625,0.7799992561340332,0.1062120869755745,0.4794852435588836,285.721435546875,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4537658691406,285.72076416015625,1.0,0.2379839718341827,1.0,1.0,0.0,1.0,-1.2802823781967163,1.2802809476852417,1.3877892115488066e-06,0.9703752398490906,1.0,1.0,0.0,23.90020751953125,25.0,30913.544921875,-0.0,202.037353515625,1.0,283.1499938964844,285.1629333496094,297.0077209472656,299.08984375,293.1499938964844,293.1499938964844,283.1499938964844,30389.72265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716349124908447,1.0,0.0,0.0,3.671870470046997,3.67189359664917,8.996383940029773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.75341796875,0.0,1515.4083251953125,1895.4371337890625,0.0,1394.49755859375,0.9071105122566224,1.0,0.0,3.0,1.0,0.0
17736540,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.8667935132980347,0.1445823609828949,0.1301493644714355,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.935114324092865,0.1791489422321319,0.1694834381341934,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095031738281,0.9794616103172302,0.2047726511955261,0.1429343670606613,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.8974018096923828,0.1602924466133117,0.1517727524042129,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.784978985786438,0.1062376797199249,0.4795645773410797,285.70953369140625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4393310546875,285.7088928222656,1.0,0.2386863380670547,1.0,1.0,0.0,1.0,-1.2888332605361938,1.2888318300247192,1.4040072073839838e-06,0.9771150946617126,1.0,1.0,0.0,23.590805053710938,25.0,31175.00390625,-0.0,204.4879608154297,1.0,283.1499938964844,285.1433410644531,297.01141357421875,299.1092834472656,293.1499938964844,293.1499938964844,283.1499938964844,31515.228515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743782162666321,1.0,0.0,0.0,3.739247560501098,3.739271640777588,9.3295716396824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.5576171875,0.0,1600.3697509765625,1895.4371337890625,0.0,1414.716796875,0.9236626029014589,1.0,0.0,3.0,1.0,0.0
17736600,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.8667935132980347,0.1445823609828949,0.1301493644714355,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.935114324092865,0.1791489422321319,0.1694834381341934,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095031738281,0.9794616103172302,0.2047726511955261,0.1429343670606613,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.8974018096923828,0.1602924466133117,0.1517727524042129,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.784978985786438,0.1062376797199249,0.4795645773410797,285.70953369140625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4393310546875,285.7088928222656,1.0,0.2386863380670547,1.0,1.0,0.0,1.0,-1.2888332605361938,1.2888318300247192,1.4040072073839838e-06,0.9771150946617126,1.0,1.0,0.0,23.590805053710938,25.0,31175.00390625,-0.0,204.4879608154297,1.0,283.1499938964844,285.1433410644531,297.01141357421875,299.1092834472656,293.1499938964844,293.1499938964844,283.1499938964844,31515.228515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743782162666321,1.0,0.0,0.0,3.739247560501098,3.739271640777588,9.3295716396824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.5576171875,0.0,1600.3697509765625,1895.4371337890625,0.0,1414.716796875,0.9236626029014589,1.0,0.0,3.0,1.0,0.0
17736660,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8732429146766663,0.1457986533641815,0.1312434375286102,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.9443581700325012,0.181302860379219,0.1715294569730758,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.9871879816055298,0.2075669914484024,0.1448957175016403,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.9050180912017822,0.1620252579450607,0.153417631983757,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.7886230945587158,0.1062186062335968,0.4794713258743286,285.69805908203125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4258728027344,285.69744873046875,1.0,0.2394790351390838,1.0,1.0,0.0,1.0,-1.2968196868896484,1.2968182563781738,1.4192135040502762e-06,0.9833489060401917,1.0,1.0,0.0,23.396041870117188,25.0,31424.400390625,-0.0,207.04611206054688,1.0,283.1499938964844,285.1244506835937,297.0154113769531,299.1282653808594,293.1499938964844,293.1499938964844,283.1499938964844,32635.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769576072692871,1.0,0.0,0.0,3.805135488510132,3.8051602840423584,9.661254125603591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.71240234375,0.0,1686.468017578125,1895.4371337890625,0.0,1433.869384765625,0.9398506283760072,1.0,0.0,3.0,1.0,0.0
17736720,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8732429146766663,0.1457986533641815,0.1312434375286102,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.9443581700325012,0.181302860379219,0.1715294569730758,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.9871879816055298,0.2075669914484024,0.1448957175016403,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.9050180912017822,0.1620252579450607,0.153417631983757,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.7886230945587158,0.1062186062335968,0.4794713258743286,285.69805908203125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4258728027344,285.69744873046875,1.0,0.2394790351390838,1.0,1.0,0.0,1.0,-1.2968196868896484,1.2968182563781738,1.4192135040502762e-06,0.9833489060401917,1.0,1.0,0.0,23.396041870117188,25.0,31424.400390625,-0.0,207.04611206054688,1.0,283.1499938964844,285.1244506835937,297.0154113769531,299.1282653808594,293.1499938964844,293.1499938964844,283.1499938964844,32635.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769576072692871,1.0,0.0,0.0,3.805135488510132,3.8051602840423584,9.661254125603591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.71240234375,0.0,1686.468017578125,1895.4371337890625,0.0,1433.869384765625,0.9398506283760072,1.0,0.0,3.0,1.0,0.0
17736780,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.8784454464912415,0.1469562500715255,0.1322874873876571,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868896484375,0.9517436623573304,0.1833584010601043,0.1734859943389892,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.9931125044822692,0.2102379649877548,0.146773487329483,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.9115711450576782,0.1636761724948883,0.1549886614084243,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.7910712957382202,0.1061534062027931,0.4791907072067261,285.6868591308594,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4133605957031,285.686279296875,1.0,0.2403200715780258,1.0,1.0,0.0,1.0,-1.3042246103286743,1.3042231798171997,1.4332532600747072e-06,0.9889532923698424,1.0,1.0,0.0,23.28923988342285,28.0,31661.62890625,-0.0,209.63487243652344,1.0,283.1499938964844,285.1061706542969,297.01983642578125,299.1469421386719,293.1499938964844,293.1499938964844,283.04998779296875,33752.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793748736381531,1.0,0.0,0.0,3.869676351547241,3.8697023391723633,9.99177359517489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.40625,0.0,1773.74755859375,1895.4371337890625,0.0,1451.94091796875,0.95470929145813,1.0,0.0,3.0,1.0,0.0
17736840,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.8784454464912415,0.1469562500715255,0.1322874873876571,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868896484375,0.9517436623573304,0.1833584010601043,0.1734859943389892,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.9931125044822692,0.2102379649877548,0.146773487329483,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.9115711450576782,0.1636761724948883,0.1549886614084243,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.7910712957382202,0.1061534062027931,0.4791907072067261,285.6868591308594,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4133605957031,285.686279296875,1.0,0.2403200715780258,1.0,1.0,0.0,1.0,-1.3042246103286743,1.3042231798171997,1.4332532600747072e-06,0.9889532923698424,1.0,1.0,0.0,23.28923988342285,28.0,31661.62890625,-0.0,209.63487243652344,1.0,283.1499938964844,285.1061706542969,297.01983642578125,299.1469421386719,293.1499938964844,293.1499938964844,283.04998779296875,33752.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793748736381531,1.0,0.0,0.0,3.869676351547241,3.8697023391723633,9.99177359517489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.40625,0.0,1773.74755859375,1895.4371337890625,0.0,1451.94091796875,0.95470929145813,1.0,0.0,3.0,1.0,0.0
17736900,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64031982421875,0.8770812749862671,0.1474799215793609,0.132794052362442,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.9507197737693788,0.1843229383230209,0.1744364649057388,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378479003906,0.9925463795661926,0.2114926427602768,0.1476840674877166,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63946533203125,0.9103897213935852,0.1644469648599624,0.1557524651288986,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64337158203125,0.7886936664581299,0.1060864850878715,0.4790117740631103,285.6383361816406,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4071655273437,285.6261901855469,1.0,0.241204485297203,1.0,1.0,0.0,1.0,-1.307768702507019,1.3077672719955444,1.439984657736204e-06,0.9916126132011414,1.0,1.0,0.0,23.53084754943848,28.0,32045.275390625,-0.0,211.6493225097656,1.0,283.0638122558594,285.0330505371094,297.0425109863281,299.2191772460937,293.1499938964844,293.1499938964844,283.04998779296875,34338.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835755109786987,1.0,0.0,0.0,3.903144359588623,3.9031708240509033,1.0165354069613386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.96923828125,0.0,1820.1693115234373,1895.4371337890625,0.0,1483.6234130859375,0.9610137939453124,1.0,0.0,3.0,1.0,0.0
17736960,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.8724840879440308,0.1479195058345794,0.1332373768091201,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.9458512663841248,0.1852017343044281,0.1753197163343429,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029052734375,0.9891051650047302,0.2126422971487045,0.1485303193330764,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603271484375,0.9056493639945984,0.1651413887739181,0.1564579606056213,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.7834147810935974,0.1059655025601387,0.4786604940891266,285.6029968261719,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4005432128906,285.6007995605469,1.0,0.2423110157251358,1.0,1.0,0.0,1.0,-1.3108025789260864,1.3108011484146118,1.445762109142379e-06,0.993887424468994,1.0,1.0,0.0,24.012615203857425,31.0,32123.5,-0.0,214.1031646728516,1.0,283.0517272949219,285.0094909667969,297.0398254394531,299.2080078125,293.1499938964844,293.1499938964844,282.75,34712.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860253810882568,1.0,0.0,0.0,3.924360752105713,3.924387216567993,1.0276165767209022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.3203125,0.0,1850.0125732421875,1895.4371337890625,0.0,1502.26171875,0.9660496115684508,1.0,0.0,3.0,1.0,0.0
17737020,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686218261719,0.856621265411377,0.1483302861452102,0.1338272988796234,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675842285156,0.9273898601531982,0.1865496635437011,0.1767969727516174,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671264648437,0.97479909658432,0.2144438326358795,0.1499588638544082,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.8894786834716797,0.1661616563796997,0.1576120406389236,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.7669223546981812,0.1054620370268821,0.4771242141723633,285.3674011230469,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3850402832031,285.3618469238281,1.0,0.2449996024370193,1.0,1.0,0.0,1.0,-1.314541935920715,1.3145405054092407,1.45290994169045e-06,0.9966974258422852,1.0,1.0,0.0,25.56177520751953,34.0,33006.13671875,-0.0,219.6563415527344,1.0,282.75408935546875,284.751953125,297.0721435546875,299.3241577148437,293.1499938964844,293.1499938964844,282.45001220703125,35230.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003512978553772,1.0,0.0,0.0,3.953534603118897,3.953561544418335,1.0429521353216842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.083984375,0.0,1891.5794677734373,1895.4371337890625,0.0,1613.5264892578125,0.9729910492897034,1.0,0.0,3.0,1.0,0.0
17737080,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686218261719,0.856621265411377,0.1483302861452102,0.1338272988796234,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675842285156,0.9273898601531982,0.1865496635437011,0.1767969727516174,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671264648437,0.97479909658432,0.2144438326358795,0.1499588638544082,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.8894786834716797,0.1661616563796997,0.1576120406389236,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.7669223546981812,0.1054620370268821,0.4771242141723633,285.3674011230469,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3850402832031,285.3618469238281,1.0,0.2449996024370193,1.0,1.0,0.0,1.0,-1.314541935920715,1.3145405054092407,1.45290994169045e-06,0.9966974258422852,1.0,1.0,0.0,25.56177520751953,34.0,33006.13671875,-0.0,219.6563415527344,1.0,282.75408935546875,284.751953125,297.0721435546875,299.3241577148437,293.1499938964844,293.1499938964844,282.45001220703125,35230.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003512978553772,1.0,0.0,0.0,3.953534603118897,3.953561544418335,1.0429521353216842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.083984375,0.0,1891.5794677734373,1895.4371337890625,0.0,1613.5264892578125,0.9729910492897034,1.0,0.0,3.0,1.0,0.0
17737140,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.8356144428253174,0.1481018662452697,0.1338313966989517,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9026126265525818,0.1873923689126968,0.1777891963720321,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.9514918327331544,0.2156719267368316,0.1509682238101959,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.867642879486084,0.1667212396860122,0.1583280116319656,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.7461931109428406,0.1046186164021492,0.4741140305995941,285.1239013671875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3669738769531,285.1190795898437,1.0,0.2480522394180297,1.0,1.0,0.0,1.0,-1.3141971826553345,1.31419575214386,1.4522174751618877e-06,0.9964022636413574,1.0,1.0,0.0,27.79165267944336,37.0,33779.984375,-0.0,225.38525390625,1.0,282.45733642578125,284.49395751953125,297.0644226074219,299.3695983886719,293.1499938964844,293.1499938964844,282.1499938964844,35541.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114360332489014,1.0,0.0,0.0,3.970937728881836,3.9709649085998535,1.052154289027385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.0771484375,0.0,1916.6695556640625,1895.4371337890625,0.0,1702.146484375,0.977130889892578,1.0,0.0,3.0,1.0,0.0
17737200,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.8356144428253174,0.1481018662452697,0.1338313966989517,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9026126265525818,0.1873923689126968,0.1777891963720321,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.9514918327331544,0.2156719267368316,0.1509682238101959,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.867642879486084,0.1667212396860122,0.1583280116319656,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.7461931109428406,0.1046186164021492,0.4741140305995941,285.1239013671875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3669738769531,285.1190795898437,1.0,0.2480522394180297,1.0,1.0,0.0,1.0,-1.3141971826553345,1.31419575214386,1.4522174751618877e-06,0.9964022636413574,1.0,1.0,0.0,27.79165267944336,37.0,33779.984375,-0.0,225.38525390625,1.0,282.45733642578125,284.49395751953125,297.0644226074219,299.3695983886719,293.1499938964844,293.1499938964844,282.1499938964844,35541.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114360332489014,1.0,0.0,0.0,3.970937728881836,3.9709649085998535,1.052154289027385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.0771484375,0.0,1916.6695556640625,1895.4371337890625,0.0,1702.146484375,0.977130889892578,1.0,0.0,3.0,1.0,0.0
17737260,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8143587112426758,0.1475676745176315,0.1335007101297378,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8793461322784424,0.1879014819860458,0.1784470677375793,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9245975613594056,0.2165390253067016,0.1517075449228286,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8459855914115906,0.1669753938913345,0.1587391346693039,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7259308695793152,0.103538654744625,0.4700111150741577,284.8832092285156,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34600830078125,284.8812561035156,1.0,0.251270979642868,1.0,1.0,0.0,1.0,-1.311046838760376,1.3110454082489014,1.4461172668234212e-06,0.9939472675323486,0.9263383746147156,0.9263383746147156,0.0,30.432281494140625,40.0,34373.9453125,-0.0,231.0479431152344,1.0,282.1558837890625,284.24908447265625,297.0570678710937,299.4003295898437,293.1499938964844,293.1499938964844,281.8500061035156,38330.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192487120628357,1.0,0.0,0.0,3.9232218265533447,3.9232490062713614,1.0270202892570524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.74072265625,0.0,1877.656005859375,1895.4371337890625,0.0,1765.844482421875,0.9673978090286256,1.0,0.0,3.0,1.0,0.0
17737320,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8143587112426758,0.1475676745176315,0.1335007101297378,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8793461322784424,0.1879014819860458,0.1784470677375793,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9245975613594056,0.2165390253067016,0.1517075449228286,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8459855914115906,0.1669753938913345,0.1587391346693039,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7259308695793152,0.103538654744625,0.4700111150741577,284.8832092285156,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34600830078125,284.8812561035156,1.0,0.251270979642868,1.0,1.0,0.0,1.0,-1.311046838760376,1.3110454082489014,1.4461172668234212e-06,0.9939472675323486,0.9263383746147156,0.9263383746147156,0.0,30.432281494140625,40.0,34373.9453125,-0.0,231.0479431152344,1.0,282.1558837890625,284.24908447265625,297.0570678710937,299.4003295898437,293.1499938964844,293.1499938964844,281.8500061035156,38330.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192487120628357,1.0,0.0,0.0,3.9232218265533447,3.9232490062713614,1.0270202892570524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.74072265625,0.0,1877.656005859375,1895.4371337890625,0.0,1765.844482421875,0.9673978090286256,1.0,0.0,3.0,1.0,0.0
17737380,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.7936053276062012,0.1470959484577179,0.1331273764371872,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.8587009310722351,0.188335582613945,0.1789472103118896,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.900995433330536,0.2173513323068618,0.1523294597864151,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8270789384841919,0.167160764336586,0.1590068191289901,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.706376850605011,0.1023971736431121,0.4653710722923279,284.7904052734375,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262939453125,284.81591796875,1.0,0.2545631527900696,1.0,1.0,0.0,1.0,-1.306696891784668,1.3066954612731934,1.4377064871951006e-06,0.9905401468276978,0.7625693082809448,0.7625693082809448,0.0,33.25905990600586,43.0,34143.30078125,-0.0,236.67759704589844,1.0,281.8570251464844,284.2346496582031,297.0389709472656,299.36505126953125,293.1499938964844,293.1499938964844,282.1499938964844,50248.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219149470329285,1.0,0.0,0.0,3.4047739505767822,3.4047980308532715,7.735170015621406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.98193359375,0.0,1376.5230712890625,1895.4371337890625,0.0,1787.805908203125,0.863452672958374,1.0,0.0,3.0,1.0,0.0
17737440,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.7936053276062012,0.1470959484577179,0.1331273764371872,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.8587009310722351,0.188335582613945,0.1789472103118896,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.900995433330536,0.2173513323068618,0.1523294597864151,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8270789384841919,0.167160764336586,0.1590068191289901,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.706376850605011,0.1023971736431121,0.4653710722923279,284.7904052734375,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262939453125,284.81591796875,1.0,0.2545631527900696,1.0,1.0,0.0,1.0,-1.306696891784668,1.3066954612731934,1.4377064871951006e-06,0.9905401468276978,0.7625693082809448,0.7625693082809448,0.0,33.25905990600586,43.0,34143.30078125,-0.0,236.67759704589844,1.0,281.8570251464844,284.2346496582031,297.0389709472656,299.36505126953125,293.1499938964844,293.1499938964844,282.1499938964844,50248.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219149470329285,1.0,0.0,0.0,3.4047739505767822,3.4047980308532715,7.735170015621406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.98193359375,0.0,1376.5230712890625,1895.4371337890625,0.0,1787.805908203125,0.863452672958374,1.0,0.0,3.0,1.0,0.0
17737500,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7853280901908875,0.1473029106855392,0.1331636607646942,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8507578372955322,0.1888972520828247,0.1793601959943771,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.892447829246521,0.2182032465934753,0.1528024822473526,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8196148872375488,0.1675647944211959,0.1592872887849807,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6977251768112183,0.1020377799868583,0.4635058641433716,284.9912414550781,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3208312988281,285.0197448730469,1.0,0.2562662065029144,1.0,1.0,0.0,1.0,-1.3058993816375732,1.3058979511260986,1.4361436342369416e-06,0.9898881912231444,0.8749566674232483,0.8749566674232483,0.0,34.58893585205078,43.0,33807.90234375,-0.0,239.8276824951172,1.0,282.0951232910156,284.4383239746094,296.9572448730469,299.1410522460937,293.1499938964844,293.1499938964844,282.1499938964844,37690.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079749703407288,1.0,0.0,0.0,3.4299252033233643,3.4299473762512207,7.849872076803877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.42578125,0.0,1313.71630859375,1895.4371337890625,0.0,1674.2496337890625,0.862176775932312,1.0,0.0,3.0,1.0,0.0
