time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7793240547180176,0.1477455645799636,0.1335278898477554,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8449602723121643,0.1896568983793258,0.1800552457571029,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8862152099609375,0.2192716300487518,0.1535310298204422,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8139608502388,0.168154090642929,0.1598247587680816,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6909711956977844,0.1018310487270355,0.4625167548656463,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3182373046875,285.0306091308594,1.0,0.2580662667751312,1.0,1.0,0.0,1.0,-1.3075017929077148,1.3075003623962402,1.4392247749128728e-06,0.991130828857422,0.929529309272766,0.929529309272766,0.0,35.77375030517578,31.0,34022.19140625,-0.0,243.5909423828125,1.0,282.1408386230469,284.4238586425781,296.9789123535156,299.2044372558594,293.1499938964844,293.1499938964844,281.8500061035156,32569.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006602883338928,1.0,0.0,0.0,3.5653114318847656,3.5653340816497803,8.4818043433188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.609375,0.0,1415.89892578125,1895.4371337890625,0.0,1615.968017578125,0.8841047883033752,1.0,0.0,3.0,1.0,0.0
17737620,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7868164777755737,0.1480278670787811,0.1339158415794372,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8534275889396667,0.1906660944223404,0.1811236441135406,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8960844278335571,0.2206731438636779,0.1546385288238525,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8217263221740723,0.1688951998949051,0.1606185883283615,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.6957398056983948,0.1012098267674446,0.4598515927791595,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3081359863281,284.8674011230469,1.0,0.2561545968055725,1.0,1.0,0.0,1.0,-1.3083361387252808,1.3083347082138062,1.4408234392249142e-06,0.9917697310447692,0.7893235683441162,0.7893235683441162,0.0,34.630760192871094,25.0,34289.12109375,-0.0,240.94371032714844,1.0,281.8581237792969,284.27911376953125,297.0894470214844,299.4021301269531,293.1499938964844,293.1499938964844,282.1499938964844,42881.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102834582328796,1.0,0.0,0.0,3.3690671920776367,3.369089841842652,7.5737801807918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.3623046875,0.0,1290.0291748046875,1895.4371337890625,0.0,1692.833984375,0.8480095267295837,1.0,0.0,3.0,1.0,0.0
17737680,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7868164777755737,0.1480278670787811,0.1339158415794372,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8534275889396667,0.1906660944223404,0.1811236441135406,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8960844278335571,0.2206731438636779,0.1546385288238525,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8217263221740723,0.1688951998949051,0.1606185883283615,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.6957398056983948,0.1012098267674446,0.4598515927791595,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3081359863281,284.8674011230469,1.0,0.2561545968055725,1.0,1.0,0.0,1.0,-1.3083361387252808,1.3083347082138062,1.4408234392249142e-06,0.9917697310447692,0.7893235683441162,0.7893235683441162,0.0,34.630760192871094,25.0,34289.12109375,-0.0,240.94371032714844,1.0,281.8581237792969,284.27911376953125,297.0894470214844,299.4021301269531,293.1499938964844,293.1499938964844,282.1499938964844,42881.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102834582328796,1.0,0.0,0.0,3.3690671920776367,3.369089841842652,7.5737801807918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.3623046875,0.0,1290.0291748046875,1895.4371337890625,0.0,1692.833984375,0.8480095267295837,1.0,0.0,3.0,1.0,0.0
17737740,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8045704364776611,0.1487714499235153,0.1342910081148147,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8728381395339966,0.1920314282178878,0.1821439415216446,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.918746292591095,0.2225480377674102,0.1557140201330185,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390550017356873,0.1699654161930084,0.1613745242357254,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097165584564209,0.1008327975869178,0.4571487009525299,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026428222656,285.0536499023437,1.0,0.252684086561203,1.0,1.0,0.0,1.0,-1.3089627027511597,1.308961272239685,1.441933477508428e-06,0.9921477437019348,0.9521676301956176,0.9521676301956176,0.0,32.00959777832031,25.0,34149.13671875,-0.0,234.3349151611328,1.0,282.1407165527344,284.44415283203125,297.041015625,299.2754821777344,293.1499938964844,293.1499938964844,281.8500061035156,30953.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697089433670044,1.0,0.0,0.0,3.549828052520752,3.5498502254486084,8.408294434048003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.34228515625,0.0,1387.82861328125,1895.4371337890625,0.0,1587.859619140625,0.8793538808822632,1.0,0.0,3.0,1.0,0.0
17737800,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8045704364776611,0.1487714499235153,0.1342910081148147,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8728381395339966,0.1920314282178878,0.1821439415216446,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.918746292591095,0.2225480377674102,0.1557140201330185,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390550017356873,0.1699654161930084,0.1613745242357254,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097165584564209,0.1008327975869178,0.4571487009525299,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026428222656,285.0536499023437,1.0,0.252684086561203,1.0,1.0,0.0,1.0,-1.3089627027511597,1.308961272239685,1.441933477508428e-06,0.9921477437019348,0.9521676301956176,0.9521676301956176,0.0,32.00959777832031,25.0,34149.13671875,-0.0,234.3349151611328,1.0,282.1407165527344,284.44415283203125,297.041015625,299.2754821777344,293.1499938964844,293.1499938964844,281.8500061035156,30953.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697089433670044,1.0,0.0,0.0,3.549828052520752,3.5498502254486084,8.408294434048003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.34228515625,0.0,1387.82861328125,1895.4371337890625,0.0,1587.859619140625,0.8793538808822632,1.0,0.0,3.0,1.0,0.0
17737860,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8192098736763,0.1490552425384521,0.1346731334924698,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8902401328086853,0.1929876655340194,0.1831554770469665,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9399927258491516,0.223836064338684,0.1567348539829254,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.854539155960083,0.1706888675689697,0.1621438264846801,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207977175712585,0.1003044322133064,0.4548557102680206,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938842773437,284.863525390625,1.0,0.2502752840518951,1.0,1.0,0.0,1.0,-1.310034155845642,1.3100327253341677,1.4439592632697895e-06,0.9929346442222596,0.8029078841209412,0.8029078841209412,0.0,30.05198097229004,25.0,34518.98828125,-0.0,229.63897705078125,1.0,281.8585205078125,284.265869140625,297.1383972167969,299.4696655273437,293.1499938964844,293.1499938964844,282.1499938964844,41480.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103996872901917,1.0,0.0,0.0,3.4146628379821777,3.4146857261657715,7.780168402859999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.78515625,0.0,1325.131103515625,1895.4371337890625,0.0,1693.7720947265625,0.8562606573104858,1.0,0.0,3.0,1.0,0.0
17737920,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8192098736763,0.1490552425384521,0.1346731334924698,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8902401328086853,0.1929876655340194,0.1831554770469665,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9399927258491516,0.223836064338684,0.1567348539829254,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.854539155960083,0.1706888675689697,0.1621438264846801,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207977175712585,0.1003044322133064,0.4548557102680206,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938842773437,284.863525390625,1.0,0.2502752840518951,1.0,1.0,0.0,1.0,-1.310034155845642,1.3100327253341677,1.4439592632697895e-06,0.9929346442222596,0.8029078841209412,0.8029078841209412,0.0,30.05198097229004,25.0,34518.98828125,-0.0,229.63897705078125,1.0,281.8585205078125,284.265869140625,297.1383972167969,299.4696655273437,293.1499938964844,293.1499938964844,282.1499938964844,41480.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103996872901917,1.0,0.0,0.0,3.4146628379821777,3.4146857261657715,7.780168402859999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.78515625,0.0,1325.131103515625,1895.4371337890625,0.0,1693.7720947265625,0.8562606573104858,1.0,0.0,3.0,1.0,0.0
17737980,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306244015693665,0.1497500389814376,0.1350497156381607,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9047271609306335,0.1942469924688339,0.1841250211000442,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.956864595413208,0.225566104054451,0.1577406674623489,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8676638007164001,0.1716859638690948,0.1628818660974502,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7290043830871582,0.0999447926878929,0.4525141716003418,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890930175781,285.05255126953125,1.0,0.2484973520040512,1.0,1.0,0.0,1.0,-1.3109301328659058,1.3109287023544312,1.4456409189733677e-06,0.9935773015022278,0.9620429277420044,0.9620429277420044,0.0,28.63877296447754,25.0,34349.27734375,-0.0,226.294189453125,1.0,282.1410827636719,284.4371643066406,297.08026123046875,299.3290710449219,293.1499938964844,293.1499938964844,281.8500061035156,30986.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981924176216125,1.0,0.0,0.0,3.581721305847168,3.5817437171936035,8.560061246498663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.603515625,0.0,1421.7127685546875,1895.4371337890625,0.0,1596.5172119140625,0.886568546295166,1.0,0.0,3.0,1.0,0.0
17738040,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306244015693665,0.1497500389814376,0.1350497156381607,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9047271609306335,0.1942469924688339,0.1841250211000442,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.956864595413208,0.225566104054451,0.1577406674623489,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8676638007164001,0.1716859638690948,0.1628818660974502,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7290043830871582,0.0999447926878929,0.4525141716003418,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890930175781,285.05255126953125,1.0,0.2484973520040512,1.0,1.0,0.0,1.0,-1.3109301328659058,1.3109287023544312,1.4456409189733677e-06,0.9935773015022278,0.9620429277420044,0.9620429277420044,0.0,28.63877296447754,25.0,34349.27734375,-0.0,226.294189453125,1.0,282.1410827636719,284.4371643066406,297.08026123046875,299.3290710449219,293.1499938964844,293.1499938964844,281.8500061035156,30986.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981924176216125,1.0,0.0,0.0,3.581721305847168,3.5817437171936035,8.560061246498663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.603515625,0.0,1421.7127685546875,1895.4371337890625,0.0,1596.5172119140625,0.886568546295166,1.0,0.0,3.0,1.0,0.0
17738100,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8364400267601013,0.150003582239151,0.1353675276041031,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9124304056167604,0.1947899460792541,0.1847165822982788,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.964794933795929,0.2262888103723526,0.1583332270383834,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8743714690208435,0.1721128225326538,0.1633511334657669,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7331260442733765,0.0997456014156341,0.4517298936843872,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2863464355469,284.8759765625,1.0,0.247841328382492,1.0,1.0,0.0,1.0,-1.3123559951782229,1.3123544454574585,1.4484334087683235e-06,0.9947265982627868,0.879035472869873,0.879035472869873,0.0,28.01675605773925,25.0,35100.6328125,-0.0,225.2352905273437,1.0,281.8983459472656,284.2361755371094,297.1725158691406,299.5663146972656,293.1499938964844,293.1499938964844,281.8500061035156,34231.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071816921234131,1.0,0.0,0.0,3.617477178573608,3.61750054359436,8.731822163099423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.12451171875,0.0,1484.169921875,1895.4371337890625,0.0,1667.88427734375,0.8946014046669006,1.0,0.0,3.0,1.0,0.0
17738160,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8399661183357239,0.150005429983139,0.1354406327009201,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9175946116447448,0.195108100771904,0.1850841790437698,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9696747660636902,0.2267288863658905,0.1587026715278625,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8786845207214355,0.1723375469446182,0.1636227667331695,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7353858351707458,0.0994200631976127,0.4504244923591614,284.8497619628906,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2810363769531,284.85809326171875,1.0,0.2472572922706604,1.0,1.0,0.0,1.0,-1.3120888471603394,1.3120874166488647,1.447957515665621e-06,0.9945641160011292,0.8099512457847595,0.8099512457847595,0.0,27.61296844482422,25.0,34763.55078125,-0.0,224.06689453125,1.0,281.8581848144531,284.2523193359375,297.1758728027344,299.5221862792969,293.1499938964844,293.1499938964844,282.1499938964844,41211.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114947438240051,1.0,0.0,0.0,3.457391262054444,3.457414388656616,7.976095730555244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.76611328125,0.0,1366.186767578125,1895.4371337890625,0.0,1702.621337890625,0.8654851317405701,1.0,0.0,3.0,1.0,0.0
17738220,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476259708404541,0.150677353143692,0.1358160972595214,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9285963177680968,0.1962811797857284,0.1859918683767318,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.979340434074402,0.2283404022455215,0.1596395820379257,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.887738049030304,0.1732634305953979,0.1643150001764297,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401546835899353,0.0990525931119918,0.4481762051582336,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768859863281,285.0530700683594,1.0,0.2463409900665283,1.0,1.0,0.0,1.0,-1.3128836154937744,1.3128821849822998,1.4496558833343445e-06,0.9953608512878418,0.9701051115989684,0.9701051115989684,0.0,26.85501480102539,25.0,34569.140625,-0.0,222.39463806152344,1.0,282.1414489746094,284.4312744140625,297.1190490722656,299.3808898925781,293.1499938964844,293.1499938964844,281.8500061035156,31142.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991296410560608,1.0,0.0,0.0,3.614100933074951,3.614123821258545,8.715531407688104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.37158203125,0.0,1457.604736328125,1895.4371337890625,0.0,1603.891357421875,0.8939756751060486,1.0,0.0,3.0,1.0,0.0
17738280,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476259708404541,0.150677353143692,0.1358160972595214,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9285963177680968,0.1962811797857284,0.1859918683767318,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.979340434074402,0.2283404022455215,0.1596395820379257,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.887738049030304,0.1732634305953979,0.1643150001764297,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401546835899353,0.0990525931119918,0.4481762051582336,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768859863281,285.0530700683594,1.0,0.2463409900665283,1.0,1.0,0.0,1.0,-1.3128836154937744,1.3128821849822998,1.4496558833343445e-06,0.9953608512878418,0.9701051115989684,0.9701051115989684,0.0,26.85501480102539,25.0,34569.140625,-0.0,222.39463806152344,1.0,282.1414489746094,284.4312744140625,297.1190490722656,299.3808898925781,293.1499938964844,293.1499938964844,281.8500061035156,31142.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991296410560608,1.0,0.0,0.0,3.614100933074951,3.614123821258545,8.715531407688104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.37158203125,0.0,1457.604736328125,1895.4371337890625,0.0,1603.891357421875,0.8939756751060486,1.0,0.0,3.0,1.0,0.0
17738340,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539298176765442,0.1509222239255905,0.1362163871526718,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9376040101051332,0.1970665007829666,0.1868996024131775,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9866127967834472,0.2293922901153564,0.1605405658483505,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8951693773269653,0.1738567799329757,0.1650193482637405,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437616586685181,0.0985249802470207,0.4461597800254822,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26953125,284.8570861816406,1.0,0.2457323223352432,1.0,1.0,0.0,1.0,-1.3139628171920776,1.313961386680603,1.4520971944875782e-06,0.996590495109558,0.8176894187927246,0.8176894187927246,0.0,26.30632781982422,25.0,35013.33984375,-0.0,221.3836669921875,1.0,281.85797119140625,284.2430114746094,297.21710205078125,299.5779113769531,293.1499938964844,293.1499938964844,282.1499938964844,41052.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123532891273499,1.0,0.0,0.0,3.497254610061645,3.497277975082397,8.161082973856537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.68310546875,0.0,1405.9971923828125,1895.4371337890625,0.0,1709.5733642578125,0.8739231824874878,1.0,0.0,3.0,1.0,0.0
17738400,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539298176765442,0.1509222239255905,0.1362163871526718,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9376040101051332,0.1970665007829666,0.1868996024131775,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9866127967834472,0.2293922901153564,0.1605405658483505,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8951693773269653,0.1738567799329757,0.1650193482637405,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437616586685181,0.0985249802470207,0.4461597800254822,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26953125,284.8570861816406,1.0,0.2457323223352432,1.0,1.0,0.0,1.0,-1.3139628171920776,1.313961386680603,1.4520971944875782e-06,0.996590495109558,0.8176894187927246,0.8176894187927246,0.0,26.30632781982422,25.0,35013.33984375,-0.0,221.3836669921875,1.0,281.85797119140625,284.2430114746094,297.21710205078125,299.5779113769531,293.1499938964844,293.1499938964844,282.1499938964844,41052.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123532891273499,1.0,0.0,0.0,3.497254610061645,3.497277975082397,8.161082973856537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.68310546875,0.0,1405.9971923828125,1895.4371337890625,0.0,1709.5733642578125,0.8739231824874878,1.0,0.0,3.0,1.0,0.0
17738460,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589646816253662,0.1515877097845077,0.1365955471992492,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.944686770439148,0.1981691569089889,0.1877505332231521,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9920902848243712,0.2309008240699768,0.1614114195108413,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9010835886001588,0.1747322529554367,0.165673941373825,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461724281311035,0.0981518328189849,0.4439527690410614,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660217285156,285.0550537109375,1.0,0.2452761381864547,1.0,1.0,0.0,1.0,-1.3146189451217651,1.3146175146102903,1.4536460639646975e-06,0.9974081516265868,0.9787960052490234,0.9787960052490234,0.0,25.902406692504883,25.0,34801.98046875,-0.0,220.58370971679688,1.0,282.14178466796875,284.4264831542969,297.1630859375,299.4386901855469,293.1499938964844,293.1499938964844,281.8500061035156,31283.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699972927570343,1.0,0.0,0.0,3.6462557315826416,3.6462788581848153,8.871305681168451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.28857421875,0.0,1493.752685546875,1895.4371337890625,0.0,1610.53955078125,0.9013283848762512,1.0,0.0,3.0,1.0,0.0
17738520,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589646816253662,0.1515877097845077,0.1365955471992492,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.944686770439148,0.1981691569089889,0.1877505332231521,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9920902848243712,0.2309008240699768,0.1614114195108413,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9010835886001588,0.1747322529554367,0.165673941373825,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461724281311035,0.0981518328189849,0.4439527690410614,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660217285156,285.0550537109375,1.0,0.2452761381864547,1.0,1.0,0.0,1.0,-1.3146189451217651,1.3146175146102903,1.4536460639646975e-06,0.9974081516265868,0.9787960052490234,0.9787960052490234,0.0,25.902406692504883,25.0,34801.98046875,-0.0,220.58370971679688,1.0,282.14178466796875,284.4264831542969,297.1630859375,299.4386901855469,293.1499938964844,293.1499938964844,281.8500061035156,31283.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699972927570343,1.0,0.0,0.0,3.6462557315826416,3.6462788581848153,8.871305681168451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.28857421875,0.0,1493.752685546875,1895.4371337890625,0.0,1610.53955078125,0.9013283848762512,1.0,0.0,3.0,1.0,0.0
17738580,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8631032109260559,0.1518320441246032,0.1370068937540054,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9503732919692992,0.1988888829946518,0.1886085122823715,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.996298849582672,0.2318537980318069,0.1622536033391952,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059922099113464,0.1752803176641464,0.1663472056388855,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478566765785217,0.0976239517331123,0.4419799745082855,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2593078613281,284.8559265136719,1.0,0.2450034469366073,1.0,1.0,0.0,1.0,-1.315596103668213,1.3155946731567385,1.4557537042492186e-06,0.998403251171112,0.8261411190032959,0.8261411190032959,0.0,25.611391067504883,28.0,35281.390625,-0.0,220.2076873779297,1.0,281.85772705078125,284.2330322265625,297.2634582519531,299.6400146484375,293.1499938964844,293.1499938964844,282.1499938964844,40780.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132057547569275,1.0,0.0,0.0,3.5393686294555664,3.539392232894897,8.358817922271555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.0087890625,0.0,1448.2198486328125,1895.4371337890625,0.0,1716.488037109375,0.8829649686813354,1.0,0.0,3.0,1.0,0.0
17738640,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8631032109260559,0.1518320441246032,0.1370068937540054,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9503732919692992,0.1988888829946518,0.1886085122823715,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.996298849582672,0.2318537980318069,0.1622536033391952,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059922099113464,0.1752803176641464,0.1663472056388855,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478566765785217,0.0976239517331123,0.4419799745082855,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2593078613281,284.8559265136719,1.0,0.2450034469366073,1.0,1.0,0.0,1.0,-1.315596103668213,1.3155946731567385,1.4557537042492186e-06,0.998403251171112,0.8261411190032959,0.8261411190032959,0.0,25.611391067504883,28.0,35281.390625,-0.0,220.2076873779297,1.0,281.85772705078125,284.2330322265625,297.2634582519531,299.6400146484375,293.1499938964844,293.1499938964844,282.1499938964844,40780.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132057547569275,1.0,0.0,0.0,3.5393686294555664,3.539392232894897,8.358817922271555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.0087890625,0.0,1448.2198486328125,1895.4371337890625,0.0,1716.488037109375,0.8829649686813354,1.0,0.0,3.0,1.0,0.0
17738700,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8607989549636841,0.1520413607358932,0.1370816528797149,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9478991627693176,0.1993058919906616,0.1889072209596634,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9946257472038268,0.2324326783418655,0.1625559329986572,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9036667943000792,0.1756033152341842,0.1665695309638977,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7451133728027344,0.0973760858178138,0.4406740963459015,285.007568359375,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2564392089844,285.0375061035156,1.0,0.2453250586986541,1.0,1.0,0.0,1.0,-1.3151055574417114,1.3151040077209473,1.4548631952493452e-06,0.9980898499488832,0.9196459650993348,0.9196459650993348,0.0,25.83660697937012,28.0,34781.546875,-0.0,220.6048126220703,1.0,282.0987854003906,284.42919921875,297.1937255859375,299.4352111816406,293.1499938964844,293.1499938964844,282.1499938964844,35366.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047311067581177,1.0,0.0,0.0,3.5453035831451416,3.545326471328736,8.386874696952873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.3232421875,0.0,1415.1739501953125,1895.4371337890625,0.0,1648.288330078125,0.8845845460891724,1.0,0.0,3.0,1.0,0.0
17738760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8586930632591248,0.1524912863969802,0.1374149322509765,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.945386528968811,0.1999243795871734,0.1894310414791107,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9929469227790833,0.2332628518342971,0.1630799770355224,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9013885259628296,0.1761083453893661,0.1669925898313522,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7424051761627197,0.0972446128726005,0.4399269819259643,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25634765625,285.0566101074219,1.0,0.2459318488836288,1.0,1.0,0.0,1.0,-1.3163731098175049,1.3163716793060305,1.4574163742508972e-06,0.999178111553192,0.9876012802124025,0.9876012802124025,0.0,26.12792205810547,31.0,35050.62890625,-0.0,221.8800048828125,1.0,282.14190673828125,284.4210205078125,297.2118530273437,299.5022888183594,293.1499938964844,293.1499938964844,281.8500061035156,31479.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009074687957764,1.0,0.0,0.0,3.680496215820313,3.680519819259644,9.03870159163489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.08984375,0.0,1533.253173828125,1895.4371337890625,0.0,1617.922119140625,0.909205198287964,1.0,0.0,3.0,1.0,0.0
17738820,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484773635864258,0.1527283936738968,0.137876957654953,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9325437545776368,0.2005784213542938,0.1902865469455719,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9834863543510436,0.2341184765100479,0.1638990342617035,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902818560600281,0.1766093671321869,0.1676808893680572,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.732297956943512,0.0967099294066429,0.4381989538669586,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2500915527344,284.8554992675781,1.0,0.2477768510580063,1.0,1.0,0.0,1.0,-1.3176921606063845,1.3176907300949097,1.4601949942516512e-06,1.0004419088363647,0.8360350728034973,0.8360350728034973,0.0,27.308650970458984,34.0,35579.1328125,-0.0,225.5238342285156,1.0,281.8574523925781,284.2229919433594,297.3138122558594,299.70782470703125,293.1499938964844,293.1499938964844,282.1499938964844,40451.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714160144329071,1.0,0.0,0.0,3.5850179195404053,3.5850419998168945,8.57582563185133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.8935546875,0.0,1494.78466796875,1895.4371337890625,0.0,1724.24365234375,0.8927960991859436,1.0,0.0,3.0,1.0,0.0
17738880,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484773635864258,0.1527283936738968,0.137876957654953,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9325437545776368,0.2005784213542938,0.1902865469455719,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9834863543510436,0.2341184765100479,0.1638990342617035,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902818560600281,0.1766093671321869,0.1676808893680572,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.732297956943512,0.0967099294066429,0.4381989538669586,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2500915527344,284.8554992675781,1.0,0.2477768510580063,1.0,1.0,0.0,1.0,-1.3176921606063845,1.3176907300949097,1.4601949942516512e-06,1.0004419088363647,0.8360350728034973,0.8360350728034973,0.0,27.308650970458984,34.0,35579.1328125,-0.0,225.5238342285156,1.0,281.8574523925781,284.2229919433594,297.3138122558594,299.70782470703125,293.1499938964844,293.1499938964844,282.1499938964844,40451.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714160144329071,1.0,0.0,0.0,3.5850179195404053,3.5850419998168945,8.57582563185133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.8935546875,0.0,1494.78466796875,1895.4371337890625,0.0,1724.24365234375,0.8927960991859436,1.0,0.0,3.0,1.0,0.0
17738940,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353772759437561,0.1533717960119247,0.1383107155561447,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9153064489364624,0.2015441209077835,0.1910847872495651,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692208170890808,0.2354276031255722,0.1646846681833267,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756699562072754,0.1773853302001953,0.1683195680379867,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195355892181396,0.096317820250988,0.4363021552562713,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455749511719,285.0605163574219,1.0,0.250223159790039,1.0,1.0,0.0,1.0,-1.3186014890670776,1.318600058555603,1.4621233503930853e-06,1.001325011253357,0.999875009059906,0.999875009059906,0.0,28.97598648071289,37.0,35331.359375,-0.0,230.2933807373047,1.0,282.1424865722656,284.4167175292969,297.26385498046875,299.5712585449219,293.1499938964844,293.1499938964844,281.8500061035156,31588.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019346952438354,1.0,0.0,0.0,3.7178738117218018,3.717897653579712,9.223219876730582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.560546875,0.0,1576.3800048828125,1895.4371337890625,0.0,1626.0545654296875,0.9177067875862122,1.0,0.0,3.0,1.0,0.0
17739000,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353772759437561,0.1533717960119247,0.1383107155561447,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9153064489364624,0.2015441209077835,0.1910847872495651,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692208170890808,0.2354276031255722,0.1646846681833267,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756699562072754,0.1773853302001953,0.1683195680379867,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195355892181396,0.096317820250988,0.4363021552562713,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455749511719,285.0605163574219,1.0,0.250223159790039,1.0,1.0,0.0,1.0,-1.3186014890670776,1.318600058555603,1.4621233503930853e-06,1.001325011253357,0.999875009059906,0.999875009059906,0.0,28.97598648071289,37.0,35331.359375,-0.0,230.2933807373047,1.0,282.1424865722656,284.4167175292969,297.26385498046875,299.5712585449219,293.1499938964844,293.1499938964844,281.8500061035156,31588.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019346952438354,1.0,0.0,0.0,3.7178738117218018,3.717897653579712,9.223219876730582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.560546875,0.0,1576.3800048828125,1895.4371337890625,0.0,1626.0545654296875,0.9177067875862122,1.0,0.0,3.0,1.0,0.0
17739060,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.821668803691864,0.153602123260498,0.1388025283813476,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8982583284378052,0.202137291431427,0.1919198483228683,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.951900064945221,0.2361940294504165,0.1654706597328186,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8603813648223877,0.1778419911861419,0.1690023839473724,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7051384449005127,0.0957875549793243,0.4347323775291443,284.8483581542969,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.23248291015625,284.8536682128906,1.0,0.2531843781471252,1.0,1.0,0.0,1.0,-1.320075511932373,1.3200740814208984,1.465222680963052e-06,1.0027234554290771,0.8469009399414062,0.8469009399414062,0.0,30.998580932617188,40.0,35902.1640625,-0.0,236.2400817871093,1.0,281.8565368652344,284.2110595703125,297.3683166503906,299.7814636230469,293.1499938964844,293.1499938964844,282.1499938964844,40051.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153288125991821,1.0,0.0,0.0,3.634590864181519,3.634615421295166,8.814635634735168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.58544921875,0.0,1546.279296875,1895.4371337890625,0.0,1733.760986328125,0.9036282896995544,1.0,0.0,3.0,1.0,0.0
17739120,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.821668803691864,0.153602123260498,0.1388025283813476,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8982583284378052,0.202137291431427,0.1919198483228683,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.951900064945221,0.2361940294504165,0.1654706597328186,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8603813648223877,0.1778419911861419,0.1690023839473724,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7051384449005127,0.0957875549793243,0.4347323775291443,284.8483581542969,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.23248291015625,284.8536682128906,1.0,0.2531843781471252,1.0,1.0,0.0,1.0,-1.320075511932373,1.3200740814208984,1.465222680963052e-06,1.0027234554290771,0.8469009399414062,0.8469009399414062,0.0,30.998580932617188,40.0,35902.1640625,-0.0,236.2400817871093,1.0,281.8565368652344,284.2110595703125,297.3683166503906,299.7814636230469,293.1499938964844,293.1499938964844,282.1499938964844,40051.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153288125991821,1.0,0.0,0.0,3.634590864181519,3.634615421295166,8.814635634735168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.58544921875,0.0,1546.279296875,1895.4371337890625,0.0,1733.760986328125,0.9036282896995544,1.0,0.0,3.0,1.0,0.0
17739180,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8073176741600037,0.1542341858148574,0.1392438858747482,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8817707896232605,0.20303675532341,0.1926763504743576,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9327800869941713,0.2374082654714584,0.1662036180496215,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453496098518372,0.1785683780908584,0.1696158349514007,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6897923350334167,0.095403216779232,0.432991087436676,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265930175781,285.06365966796875,1.0,0.2564387023448944,1.0,1.0,0.0,1.0,-1.3210370540618896,1.321035623550415,1.467275978939142e-06,1.0036677122116089,1.0,1.0,0.0,33.30472946166992,43.0,35623.43359375,0.0,242.73667907714844,1.0,282.1428527832031,284.41162109375,297.3189392089844,299.6443786621094,293.1499938964844,293.1499938964844,281.8500061035156,31920.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031683325767517,1.0,0.0,0.0,3.756339311599731,3.7563636302948,9.415056752004602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.64208984375,0.0,1623.311767578125,1895.4371337890625,0.0,1635.846435546875,0.9265174865722656,1.0,0.0,3.0,1.0,0.0
17739240,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8073176741600037,0.1542341858148574,0.1392438858747482,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8817707896232605,0.20303675532341,0.1926763504743576,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9327800869941713,0.2374082654714584,0.1662036180496215,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453496098518372,0.1785683780908584,0.1696158349514007,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6897923350334167,0.095403216779232,0.432991087436676,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265930175781,285.06365966796875,1.0,0.2564387023448944,1.0,1.0,0.0,1.0,-1.3210370540618896,1.321035623550415,1.467275978939142e-06,1.0036677122116089,1.0,1.0,0.0,33.30472946166992,43.0,35623.43359375,0.0,242.73667907714844,1.0,282.1428527832031,284.41162109375,297.3189392089844,299.6443786621094,293.1499938964844,293.1499938964844,281.8500061035156,31920.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031683325767517,1.0,0.0,0.0,3.756339311599731,3.7563636302948,9.415056752004602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.64208984375,0.0,1623.311767578125,1895.4371337890625,0.0,1635.846435546875,0.9265174865722656,1.0,0.0,3.0,1.0,0.0
17739300,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8008540272712708,0.1545019298791885,0.1396329700946808,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8747187256813049,0.2034306973218917,0.1931953281164169,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9243242144584656,0.2379112839698791,0.1666948795318603,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.839012861251831,0.1788875758647918,0.1700509488582611,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6830823421478271,0.0952034741640091,0.4325151741504669,284.9212646484375,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2232971191406,284.8896179199219,1.0,0.2581997811794281,1.0,1.0,0.0,1.0,-1.3226687908172607,1.322667360305786,1.4706027968713895e-06,1.0050920248031616,0.9324758052825928,0.9324758052825928,0.0,34.46297073364258,43.0,36447.23046875,0.0,246.4861602783203,1.0,281.8951110839844,284.21063232421875,297.4151306152344,299.8890686035156,293.1499938964844,293.1499938964844,281.8500061035156,34141.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121500968933105,1.0,0.0,0.0,3.792809009552002,3.792834043502808,9.598762744644771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.1337890625,0.0,1683.4788818359375,1895.4371337890625,0.0,1707.927001953125,0.9345658421516418,1.0,0.0,3.0,1.0,0.0
17739360,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7930797338485718,0.1545180380344391,0.1397847831249237,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.866520345211029,0.2035818248987198,0.1934831440448761,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9144110083580016,0.2381011843681335,0.1669518798589706,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8316641449928284,0.1789913028478622,0.1702840477228164,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6754283308982849,0.0948822945356369,0.4315499365329742,284.8516540527344,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.21484375,284.8555908203125,1.0,0.2599774599075317,1.0,1.0,0.0,1.0,-1.3226276636123655,1.3226261138916016,1.470637357670057e-06,1.0051864385604858,0.859684944152832,0.859684944152832,0.0,35.803672790527344,46.0,36239.90625,0.0,250.01852416992188,1.0,281.8566589355469,284.2019958496094,297.4238586425781,299.8573913574219,293.1499938964844,293.1499938964844,282.1499938964844,39608.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164967656135559,1.0,0.0,0.0,3.6846649646759033,3.684689998626709,9.059188528226514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.7109375,0.0,1599.330322265625,1895.4371337890625,0.0,1743.29443359375,0.9144389033317566,1.0,0.0,3.0,1.0,0.0
