time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7797290682792664,0.1552867591381073,0.1403439790010452,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8524268865585327,0.2044306099414825,0.1942063271999359,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8983564376831055,0.2392351329326629,0.1676398962736129,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8187843561172485,0.1796806305646896,0.1708773523569107,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.662006139755249,0.0944983214139938,0.429890513420105,285.06744384765625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2100830078125,285.06610107421875,1.0,0.2636360228061676,1.0,1.0,0.0,1.0,-1.3237106800079346,1.32370924949646,1.4729632766830036e-06,1.0062580108642578,1.0,1.0,0.0,38.466915130615234,49.0,35922.1796875,0.0,257.5359802246094,1.0,282.1425170898437,284.4059753417969,297.3771057128906,299.72137451171875,293.1499938964844,293.1499938964844,281.8500061035156,32428.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045327425003052,1.0,0.0,0.0,3.794623613357544,3.7946484088897705,9.60794864113268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.4775390625,0.0,1672.31591796875,1895.4371337890625,0.0,1646.7066650390625,0.9351857900619508,1.0,0.0,3.0,1.0,0.0
17739480,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7797290682792664,0.1552867591381073,0.1403439790010452,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8524268865585327,0.2044306099414825,0.1942063271999359,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8983564376831055,0.2392351329326629,0.1676398962736129,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8187843561172485,0.1796806305646896,0.1708773523569107,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.662006139755249,0.0944983214139938,0.429890513420105,285.06744384765625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2100830078125,285.06610107421875,1.0,0.2636360228061676,1.0,1.0,0.0,1.0,-1.3237106800079346,1.32370924949646,1.4729632766830036e-06,1.0062580108642578,1.0,1.0,0.0,38.466915130615234,49.0,35922.1796875,0.0,257.5359802246094,1.0,282.1425170898437,284.4059753417969,297.3771057128906,299.72137451171875,293.1499938964844,293.1499938964844,281.8500061035156,32428.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045327425003052,1.0,0.0,0.0,3.794623613357544,3.7946484088897705,9.60794864113268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.4775390625,0.0,1672.31591796875,1895.4371337890625,0.0,1646.7066650390625,0.9351857900619508,1.0,0.0,3.0,1.0,0.0
17739540,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7679855227470398,0.1557430326938629,0.1410504430532455,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8400244116783142,0.2049406766891479,0.1949881613254547,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8843908309936523,0.2398657351732254,0.1683511137962341,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8066369891166687,0.1800794899463653,0.1715312004089355,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6502140164375305,0.093983806669712,0.4285182654857635,284.8556213378906,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998596191406,284.8589172363281,1.0,0.2674504220485687,1.0,1.0,0.0,1.0,-1.3254910707473757,1.325489521026611,1.476733700656041e-06,1.0079556703567505,0.872394323348999,0.872394323348999,0.0,41.23027420043945,37.0,36586.80078125,0.0,265.6342468261719,1.0,281.85595703125,284.19482421875,297.4818420410156,299.9359436035156,293.1499938964844,293.1499938964844,282.1499938964844,39217.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177976369857788,1.0,0.0,0.0,3.7313408851623535,3.7313661575317374,9.29015811834688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.04052734375,0.0,1650.1739501953125,1895.4371337890625,0.0,1753.939208984375,0.9246618151664734,1.0,0.0,3.0,1.0,0.0
17739600,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7679855227470398,0.1557430326938629,0.1410504430532455,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8400244116783142,0.2049406766891479,0.1949881613254547,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8843908309936523,0.2398657351732254,0.1683511137962341,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8066369891166687,0.1800794899463653,0.1715312004089355,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6502140164375305,0.093983806669712,0.4285182654857635,284.8556213378906,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998596191406,284.8589172363281,1.0,0.2674504220485687,1.0,1.0,0.0,1.0,-1.3254910707473757,1.325489521026611,1.476733700656041e-06,1.0079556703567505,0.872394323348999,0.872394323348999,0.0,41.23027420043945,37.0,36586.80078125,0.0,265.6342468261719,1.0,281.85595703125,284.19482421875,297.4818420410156,299.9359436035156,293.1499938964844,293.1499938964844,282.1499938964844,39217.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177976369857788,1.0,0.0,0.0,3.7313408851623535,3.7313661575317374,9.29015811834688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.04052734375,0.0,1650.1739501953125,1895.4371337890625,0.0,1753.939208984375,0.9246618151664734,1.0,0.0,3.0,1.0,0.0
17739660,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7734550833702087,0.1566411554813385,0.1415938884019851,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8453752398490906,0.205760046839714,0.1955338269472122,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8905970454216003,0.2409417033195495,0.1688865274190902,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8119252920150757,0.1807509809732437,0.1719582676887512,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.652787983417511,0.0936107411980629,0.426211416721344,285.071533203125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1958923339844,285.0708312988281,1.0,0.2656744420528412,1.0,1.0,0.0,1.0,-1.325183391571045,1.3251818418502808,1.4763361377845283e-06,1.007941484451294,1.0,1.0,0.0,40.25596237182617,25.0,36194.43359375,0.0,262.9154968261719,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7981872558594,293.1499938964844,293.1499938964844,281.8500061035156,33032.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058553099632263,1.0,0.0,0.0,3.829432964324951,3.829458236694336,9.785031807041378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.10888671875,0.0,1718.8182373046875,1895.4371337890625,0.0,1657.2650146484375,0.9429055452346802,1.0,0.0,3.0,1.0,0.0
17739720,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7734550833702087,0.1566411554813385,0.1415938884019851,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8453752398490906,0.205760046839714,0.1955338269472122,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8905970454216003,0.2409417033195495,0.1688865274190902,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8119252920150757,0.1807509809732437,0.1719582676887512,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.652787983417511,0.0936107411980629,0.426211416721344,285.071533203125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1958923339844,285.0708312988281,1.0,0.2656744420528412,1.0,1.0,0.0,1.0,-1.325183391571045,1.3251818418502808,1.4763361377845283e-06,1.007941484451294,1.0,1.0,0.0,40.25596237182617,25.0,36194.43359375,0.0,262.9154968261719,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7981872558594,293.1499938964844,293.1499938964844,281.8500061035156,33032.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058553099632263,1.0,0.0,0.0,3.829432964324951,3.829458236694336,9.785031807041378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.10888671875,0.0,1718.8182373046875,1895.4371337890625,0.0,1657.2650146484375,0.9429055452346802,1.0,0.0,3.0,1.0,0.0
17739780,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7955613136291504,0.1572602689266204,0.1421859562397003,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8680544495582581,0.206290990114212,0.1960587948560714,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9167110323905944,0.241572767496109,0.1693938374519348,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8327558636665344,0.1811810731887817,0.1723648160696029,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6692487597465515,0.0931531935930252,0.4237734079360962,284.8584899902344,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871337890625,284.8606872558594,1.0,0.2601180970668793,1.0,1.0,0.0,1.0,-1.3246972560882568,1.3246958255767822,1.4756262771697948e-06,1.0078288316726685,0.8823720812797546,0.8823720812797546,0.0,36.23012161254883,25.0,36845.171875,0.0,252.02755737304688,1.0,281.8558044433594,284.1872253417969,297.5391540527344,300.0104675292969,293.1499938964844,293.1499938964844,282.1499938964844,39006.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187846899032593,1.0,0.0,0.0,3.770807266235352,3.770833015441896,9.48772139963694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.388671875,0.0,1695.01513671875,1895.4371337890625,0.0,1762.033935546875,0.933313012123108,1.0,0.0,3.0,1.0,0.0
17739840,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7955613136291504,0.1572602689266204,0.1421859562397003,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8680544495582581,0.206290990114212,0.1960587948560714,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9167110323905944,0.241572767496109,0.1693938374519348,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8327558636665344,0.1811810731887817,0.1723648160696029,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6692487597465515,0.0931531935930252,0.4237734079360962,284.8584899902344,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871337890625,284.8606872558594,1.0,0.2601180970668793,1.0,1.0,0.0,1.0,-1.3246972560882568,1.3246958255767822,1.4756262771697948e-06,1.0078288316726685,0.8823720812797546,0.8823720812797546,0.0,36.23012161254883,25.0,36845.171875,0.0,252.02755737304688,1.0,281.8558044433594,284.1872253417969,297.5391540527344,300.0104675292969,293.1499938964844,293.1499938964844,282.1499938964844,39006.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187846899032593,1.0,0.0,0.0,3.770807266235352,3.770833015441896,9.48772139963694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.388671875,0.0,1695.01513671875,1895.4371337890625,0.0,1762.033935546875,0.933313012123108,1.0,0.0,3.0,1.0,0.0
17739900,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8055794835090637,0.1576475799083709,0.1423498094081878,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8786571025848389,0.2065970599651336,0.196180984377861,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9296223521232604,0.2419611811637878,0.1695107519626617,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8421703577041626,0.1814316511154174,0.1724469512701034,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6768069863319397,0.0929423123598098,0.4222979843616485,285.01007080078125,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1829833984375,285.0410461425781,1.0,0.257991224527359,1.0,1.0,0.0,1.0,-1.3235070705413818,1.3235056400299072,1.4733650459675118e-06,1.006977915763855,0.9722434282302856,0.9722434282302856,0.0,34.592681884765625,25.0,36231.703125,0.0,247.18289184570312,1.0,282.1043395996094,284.3879699707031,297.4722595214844,299.8027648925781,293.1499938964844,293.1499938964844,282.1499938964844,35494.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710324764251709,1.0,0.0,0.0,3.767080307006836,3.7671055793762207,9.468977282267588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.42578125,0.0,1663.4658203125,1895.4371337890625,0.0,1693.16748046875,0.9336102604866028,1.0,0.0,3.0,1.0,0.0
17739960,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8155381083488464,0.1583262383937835,0.1428008377552032,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8895612359046936,0.2071428894996643,0.196549966931343,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9427476525306702,0.2426571100950241,0.1698716133832931,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8519218564033508,0.1818966567516327,0.1727486550807953,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.6845746636390686,0.0928542166948318,0.4214034676551819,285.0756530761719,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1839904785156,285.07635498046875,1.0,0.2561861276626587,1.0,1.0,0.0,1.0,-1.3242114782333374,1.3242100477218628,1.4748472949577265e-06,1.007639765739441,1.0,1.0,0.0,33.14278030395508,25.0,36415.0078125,0.0,243.63671875,1.0,282.1432800292969,284.402099609375,297.49273681640625,299.86883544921875,293.1499938964844,293.1499938964844,281.8500061035156,33427.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065258622169495,1.0,0.0,0.0,3.852191209793091,3.852216720581055,9.90168132375402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.43505859375,0.0,1749.652587890625,1895.4371337890625,0.0,1662.629638671875,0.9488259553909302,1.0,0.0,3.0,1.0,0.0
17740020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8318303823471069,0.159099280834198,0.1436053812503814,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9085484147071838,0.207705408334732,0.1971790045499801,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9637832641601562,0.2433001101016998,0.1704427599906921,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8691321015357971,0.182366594672203,0.1732674390077591,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6977103352546692,0.0924578309059143,0.4195948839187622,284.8651123046875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1762084960937,284.86669921875,1.0,0.2533494830131531,1.0,1.0,0.0,1.0,-1.325071930885315,1.3250703811645508,1.4767695120099231e-06,1.0085691213607788,0.8937308192253113,0.8937308192253113,0.0,30.912128448486328,25.0,37122.40625,0.0,238.07997131347656,1.0,281.85565185546875,284.1844482421875,297.59783935546875,300.0850524902344,293.1499938964844,293.1499938964844,281.54998779296875,38644.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719260036945343,1.0,0.0,0.0,3.804413557052612,3.8044395446777344,9.657588861955446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.27197265625,0.0,1732.4681396484375,1895.4371337890625,0.0,1765.9376220703125,0.940676748752594,1.0,0.0,3.0,1.0,0.0
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8318303823471069,0.159099280834198,0.1436053812503814,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9085484147071838,0.207705408334732,0.1971790045499801,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9637832641601562,0.2433001101016998,0.1704427599906921,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8691321015357971,0.182366594672203,0.1732674390077591,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6977103352546692,0.0924578309059143,0.4195948839187622,284.8651123046875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1762084960937,284.86669921875,1.0,0.2533494830131531,1.0,1.0,0.0,1.0,-1.325071930885315,1.3250703811645508,1.4767695120099231e-06,1.0085691213607788,0.8937308192253113,0.8937308192253113,0.0,30.912128448486328,25.0,37122.40625,0.0,238.07997131347656,1.0,281.85565185546875,284.1844482421875,297.59783935546875,300.0850524902344,293.1499938964844,293.1499938964844,281.54998779296875,38644.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719260036945343,1.0,0.0,0.0,3.804413557052612,3.8044395446777344,9.657588861955446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.27197265625,0.0,1732.4681396484375,1895.4371337890625,0.0,1765.9376220703125,0.940676748752594,1.0,0.0,3.0,1.0,0.0
17740140,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8424160480499268,0.1595247685909271,0.1439300924539566,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9220148921012878,0.207894966006279,0.1973189413547516,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9759772419929504,0.2435012459754943,0.1705453395843505,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8805435299873352,0.1825019419193267,0.1733562797307968,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7054666876792908,0.0918633416295051,0.4167427122592926,284.8171691894531,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16229248046875,284.8446044921875,1.0,0.2511652708053589,1.0,1.0,0.0,1.0,-1.3224360942840576,1.322434663772583,1.4717286376253469e-06,1.0066475868225098,0.7622542977333069,0.7622542977333069,0.0,29.524639129638672,25.0,36960.9609375,0.0,233.31378173828125,1.0,281.5579833984375,284.2123107910156,297.6043701171875,300.0958557128906,293.1499938964844,293.1499938964844,281.8500061035156,48666.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726505696773529,1.0,0.0,0.0,3.306039571762085,3.306062698364258,7.293053840840003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.1845703125,0.0,1268.9498291015625,1895.4371337890625,0.0,1825.8770751953125,0.8417745232582092,1.0,0.0,3.0,1.0,0.0
17740200,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8424160480499268,0.1595247685909271,0.1439300924539566,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9220148921012878,0.207894966006279,0.1973189413547516,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9759772419929504,0.2435012459754943,0.1705453395843505,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8805435299873352,0.1825019419193267,0.1733562797307968,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7054666876792908,0.0918633416295051,0.4167427122592926,284.8171691894531,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16229248046875,284.8446044921875,1.0,0.2511652708053589,1.0,1.0,0.0,1.0,-1.3224360942840576,1.322434663772583,1.4717286376253469e-06,1.0066475868225098,0.7622542977333069,0.7622542977333069,0.0,29.524639129638672,25.0,36960.9609375,0.0,233.31378173828125,1.0,281.5579833984375,284.2123107910156,297.6043701171875,300.0958557128906,293.1499938964844,293.1499938964844,281.8500061035156,48666.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726505696773529,1.0,0.0,0.0,3.306039571762085,3.306062698364258,7.293053840840003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.1845703125,0.0,1268.9498291015625,1895.4371337890625,0.0,1825.8770751953125,0.8417745232582092,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8554969429969788,0.1609715074300766,0.1449271589517593,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9380860328674316,0.2089014500379562,0.1979993730783462,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887638092041016,0.2447944283485412,0.171203076839447,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939952850341797,0.1833602786064148,0.173920452594757,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144363522529602,0.0916485264897346,0.4150153696537018,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1630859375,285.0321044921875,1.0,0.2495932579040527,1.0,1.0,0.0,1.0,-1.3238399028778076,1.323838472366333,1.4746120768904802e-06,1.0078904628753662,0.923317849636078,0.923317849636078,0.0,28.20596694946289,25.0,37025.359375,0.0,230.3971405029297,1.0,281.84039306640625,284.3648986816406,297.5634765625,299.970703125,293.1499938964844,293.1499938964844,281.54998779296875,31924.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709896981716156,1.0,0.0,0.0,3.510383129119873,3.5104050636291504,8.222471024055267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.39892578125,0.0,1353.98779296875,1895.4371337890625,0.0,1689.7164306640625,0.8711149096488953,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8554969429969788,0.1609715074300766,0.1449271589517593,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9380860328674316,0.2089014500379562,0.1979993730783462,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887638092041016,0.2447944283485412,0.171203076839447,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939952850341797,0.1833602786064148,0.173920452594757,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144363522529602,0.0916485264897346,0.4150153696537018,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1630859375,285.0321044921875,1.0,0.2495932579040527,1.0,1.0,0.0,1.0,-1.3238399028778076,1.323838472366333,1.4746120768904802e-06,1.0078904628753662,0.923317849636078,0.923317849636078,0.0,28.20596694946289,25.0,37025.359375,0.0,230.3971405029297,1.0,281.84039306640625,284.3648986816406,297.5634765625,299.970703125,293.1499938964844,293.1499938964844,281.54998779296875,31924.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709896981716156,1.0,0.0,0.0,3.510383129119873,3.5104050636291504,8.222471024055267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.39892578125,0.0,1353.98779296875,1895.4371337890625,0.0,1689.7164306640625,0.8711149096488953,1.0,0.0,3.0,1.0,0.0
17740380,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666146993637085,0.1619354486465454,0.1459523737430572,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9507180452346802,0.2094679921865463,0.1986816078424453,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976767301559448,0.2453622221946716,0.1717238277196884,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9049619436264038,0.1838403195142746,0.1744985729455948,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209933996200562,0.0912807807326316,0.4135486185550689,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15625,284.87841796875,1.0,0.2485250830650329,1.0,1.0,0.0,1.0,-1.3254337310791016,1.3254321813583374,1.477906607760815e-06,1.0093191862106323,0.7887576222419739,0.7887576222419739,0.0,27.259212493896484,28.0,37336.03515625,0.0,228.5403289794922,1.0,281.5585632324219,284.2304382324219,297.6741943359375,300.1733703613281,293.1499938964844,293.1499938964844,281.8500061035156,42292.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204331755638123,1.0,0.0,0.0,3.3247334957122803,3.3247556686401367,7.375763289019233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.8359375,0.0,1243.395751953125,1895.4371337890625,0.0,1775.5869140625,0.8381292819976807,1.0,0.0,3.0,1.0,0.0
17740440,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666146993637085,0.1619354486465454,0.1459523737430572,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9507180452346802,0.2094679921865463,0.1986816078424453,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976767301559448,0.2453622221946716,0.1717238277196884,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9049619436264038,0.1838403195142746,0.1744985729455948,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209933996200562,0.0912807807326316,0.4135486185550689,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15625,284.87841796875,1.0,0.2485250830650329,1.0,1.0,0.0,1.0,-1.3254337310791016,1.3254321813583374,1.477906607760815e-06,1.0093191862106323,0.7887576222419739,0.7887576222419739,0.0,27.259212493896484,28.0,37336.03515625,0.0,228.5403289794922,1.0,281.5585632324219,284.2304382324219,297.6741943359375,300.1733703613281,293.1499938964844,293.1499938964844,281.8500061035156,42292.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204331755638123,1.0,0.0,0.0,3.3247334957122803,3.3247556686401367,7.375763289019233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.8359375,0.0,1243.395751953125,1895.4371337890625,0.0,1775.5869140625,0.8381292819976807,1.0,0.0,3.0,1.0,0.0
17740500,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8677802085876465,0.1625664830207824,0.1463769078254699,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9515398144721984,0.2098552882671356,0.1989278197288513,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9977485537528992,0.2457893192768097,0.1715832203626632,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9057007431983948,0.1841701418161392,0.1747052371501922,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7207685708999634,0.0911439955234527,0.4126768112182617,285.02734375,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1542358398437,285.05242919921875,1.0,0.2485400140285492,1.0,1.0,0.0,1.0,-1.3252872228622437,1.3252856731414795,1.4776369425817393e-06,1.0092244148254397,0.8931150436401367,0.8931150436401367,0.0,27.224403381347656,28.0,37040.8203125,0.0,228.385498046875,1.0,281.79364013671875,284.4052734375,297.616455078125,299.9896240234375,293.1499938964844,293.1499938964844,281.8500061035156,34439.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120444774627686,1.0,0.0,0.0,3.375667095184326,3.375688314437866,7.603482572449138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.958984375,0.0,1238.041259765625,1895.4371337890625,0.0,1707.0712890625,0.8464192748069763,1.0,0.0,3.0,1.0,0.0
17740560,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8687500953674316,0.1634089648723602,0.1470687836408615,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9518861174583436,0.2104111760854721,0.1994005590677261,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9976524114608764,0.2464652955532074,0.1717511415481567,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9060067534446716,0.184650257229805,0.1751120835542678,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7202542424201965,0.0910902768373489,0.4123101234436035,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.15582275390625,285.0505065917969,1.0,0.248890683054924,1.0,1.0,0.0,1.0,-1.3269333839416504,1.3269318342208862,1.4809152162342798e-06,1.010558843612671,0.9481276273727416,0.9481276273727416,0.0,27.29185676574707,31.0,37347.9609375,0.0,229.23736572265625,1.0,281.84033203125,284.37481689453125,297.64306640625,300.0707702636719,293.1499938964844,293.1499938964844,281.54998779296875,30737.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088640928268433,1.0,0.0,0.0,3.528245210647583,3.5282671451568604,8.306361678478424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.88330078125,0.0,1363.8226318359375,1895.4371337890625,0.0,1681.3968505859375,0.8742541074752808,1.0,0.0,3.0,1.0,0.0
17740620,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8640243411064148,0.1643998920917511,0.1481869369745254,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9446503520011902,0.2108794301748275,0.2000743448734283,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9932937622070312,0.2467652559280395,0.1728349775075912,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8995635509490967,0.185061976313591,0.1757014095783233,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7141085863113403,0.0907194390892982,0.4111821055412292,284.8609924316406,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.148681640625,284.8718566894531,1.0,0.25037682056427,1.0,1.0,0.0,1.0,-1.329830527305603,1.3298290967941284,1.4867115396555164e-06,1.0129239559173584,0.8045765161514282,0.8045765161514282,0.0,28.06182289123535,34.0,37784.60546875,0.0,232.4585418701172,1.0,281.5587158203125,284.2078552246094,297.74420166015625,300.2743835449219,293.1499938964844,293.1499938964844,281.8500061035156,41135.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218526601791382,1.0,0.0,0.0,3.396803855895996,3.396826267242432,7.69899827446352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.71484375,0.0,1305.0584716796875,1895.4371337890625,0.0,1787.2916259765625,0.8523058891296387,1.0,0.0,3.0,1.0,0.0
17740680,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8640243411064148,0.1643998920917511,0.1481869369745254,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9446503520011902,0.2108794301748275,0.2000743448734283,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9932937622070312,0.2467652559280395,0.1728349775075912,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8995635509490967,0.185061976313591,0.1757014095783233,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7141085863113403,0.0907194390892982,0.4111821055412292,284.8609924316406,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.148681640625,284.8718566894531,1.0,0.25037682056427,1.0,1.0,0.0,1.0,-1.329830527305603,1.3298290967941284,1.4867115396555164e-06,1.0129239559173584,0.8045765161514282,0.8045765161514282,0.0,28.06182289123535,34.0,37784.60546875,0.0,232.4585418701172,1.0,281.5587158203125,284.2078552246094,297.74420166015625,300.2743835449219,293.1499938964844,293.1499938964844,281.8500061035156,41135.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218526601791382,1.0,0.0,0.0,3.396803855895996,3.396826267242432,7.69899827446352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.71484375,0.0,1305.0584716796875,1895.4371337890625,0.0,1787.2916259765625,0.8523058891296387,1.0,0.0,3.0,1.0,0.0
17740740,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.854449450969696,0.1660181432962417,0.1494340747594833,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9305899739265442,0.2117060869932174,0.2007239013910293,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9824899435043336,0.2475210428237915,0.1732145100831985,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8876329064369202,0.1858068108558654,0.1762953400611877,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031372785568237,0.0905104428529739,0.4101089239120483,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483459472656,285.0525817871094,1.0,0.25258868932724,1.0,1.0,0.0,1.0,-1.33189594745636,1.3318943977355957,1.4907960803611786e-06,1.0145480632781982,0.9641448855400084,0.9641448855400084,0.0,29.45816993713379,37.0,37748.4921875,0.0,237.0502319335937,1.0,281.841064453125,284.365234375,297.70416259765625,300.15850830078125,293.1499938964844,293.1499938964844,281.54998779296875,30807.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110090851783752,1.0,0.0,0.0,3.5806310176849365,3.580653429031372,8.554850410291692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.82958984375,0.0,1419.2376708984375,1895.4371337890625,0.0,1698.694091796875,0.886111319065094,1.0,0.0,3.0,1.0,0.0
17740800,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.854449450969696,0.1660181432962417,0.1494340747594833,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9305899739265442,0.2117060869932174,0.2007239013910293,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9824899435043336,0.2475210428237915,0.1732145100831985,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8876329064369202,0.1858068108558654,0.1762953400611877,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031372785568237,0.0905104428529739,0.4101089239120483,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483459472656,285.0525817871094,1.0,0.25258868932724,1.0,1.0,0.0,1.0,-1.33189594745636,1.3318943977355957,1.4907960803611786e-06,1.0145480632781982,0.9641448855400084,0.9641448855400084,0.0,29.45816993713379,37.0,37748.4921875,0.0,237.0502319335937,1.0,281.841064453125,284.365234375,297.70416259765625,300.15850830078125,293.1499938964844,293.1499938964844,281.54998779296875,30807.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110090851783752,1.0,0.0,0.0,3.5806310176849365,3.580653429031372,8.554850410291692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.82958984375,0.0,1419.2376708984375,1895.4371337890625,0.0,1698.694091796875,0.886111319065094,1.0,0.0,3.0,1.0,0.0
17740860,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.84478360414505,0.1676318794488906,0.1510157138109207,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156785607337952,0.21246038377285,0.2015698850154876,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695784449577332,0.2480451911687851,0.1737319827079773,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8752017617225647,0.1865294277667999,0.1770861595869064,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917436122894287,0.0904803499579429,0.4100523591041565,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469116210937,284.86590576171875,1.0,0.2554656863212585,1.0,1.0,0.0,1.0,-1.336312770843506,1.3363113403320312,1.49956758832559e-06,1.0180341005325315,0.8159729838371277,0.8159729838371277,0.0,31.145458221435547,40.0,38262.109375,0.0,243.40704345703125,1.0,281.5577087402344,284.1876525878906,297.8029479980469,300.3617248535156,293.1499938964844,293.1499938964844,281.8500061035156,40814.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240431904792786,1.0,0.0,0.0,3.464102029800415,3.464124917984009,8.007088467820722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.85986328125,0.0,1370.203125,1895.4371337890625,0.0,1805.4154052734373,0.8668401837348938,1.0,0.0,3.0,1.0,0.0
17740920,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.84478360414505,0.1676318794488906,0.1510157138109207,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156785607337952,0.21246038377285,0.2015698850154876,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695784449577332,0.2480451911687851,0.1737319827079773,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8752017617225647,0.1865294277667999,0.1770861595869064,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917436122894287,0.0904803499579429,0.4100523591041565,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469116210937,284.86590576171875,1.0,0.2554656863212585,1.0,1.0,0.0,1.0,-1.336312770843506,1.3363113403320312,1.49956758832559e-06,1.0180341005325315,0.8159729838371277,0.8159729838371277,0.0,31.145458221435547,40.0,38262.109375,0.0,243.40704345703125,1.0,281.5577087402344,284.1876525878906,297.8029479980469,300.3617248535156,293.1499938964844,293.1499938964844,281.8500061035156,40814.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240431904792786,1.0,0.0,0.0,3.464102029800415,3.464124917984009,8.007088467820722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.85986328125,0.0,1370.203125,1895.4371337890625,0.0,1805.4154052734373,0.8668401837348938,1.0,0.0,3.0,1.0,0.0
17740980,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379226326942444,0.170272096991539,0.153115227818489,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045529365539552,0.2140953689813614,0.2028740346431732,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9581836462020874,0.2495729625225067,0.1745755076408386,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.865696370601654,0.1880958974361419,0.178348958492279,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834467053413391,0.0911585092544555,0.4124177396297455,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.06500244140625,1.0,0.2589507400989532,1.0,1.0,0.0,1.0,-1.3457618951797483,1.3457603454589844,1.518425733593176e-06,1.0254687070846558,0.9870449900627136,0.9870449900627136,0.0,32.817569732666016,43.0,38363.75,0.0,251.9227294921875,1.0,281.8416442871094,284.3633117675781,297.7662658691406,300.25311279296875,293.1499938964844,293.1499938964844,281.54998779296875,30826.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132936716079712,1.0,0.0,0.0,3.641196012496948,3.641218900680542,8.846702144182927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.6826171875,0.0,1484.77783203125,1895.4371337890625,0.0,1717.201904296875,0.8998181223869324,1.0,0.0,3.0,1.0,0.0
17741040,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379226326942444,0.170272096991539,0.153115227818489,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045529365539552,0.2140953689813614,0.2028740346431732,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9581836462020874,0.2495729625225067,0.1745755076408386,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.865696370601654,0.1880958974361419,0.178348958492279,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834467053413391,0.0911585092544555,0.4124177396297455,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.06500244140625,1.0,0.2589507400989532,1.0,1.0,0.0,1.0,-1.3457618951797483,1.3457603454589844,1.518425733593176e-06,1.0254687070846558,0.9870449900627136,0.9870449900627136,0.0,32.817569732666016,43.0,38363.75,0.0,251.9227294921875,1.0,281.8416442871094,284.3633117675781,297.7662658691406,300.25311279296875,293.1499938964844,293.1499938964844,281.54998779296875,30826.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132936716079712,1.0,0.0,0.0,3.641196012496948,3.641218900680542,8.846702144182927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.6826171875,0.0,1484.77783203125,1895.4371337890625,0.0,1717.201904296875,0.8998181223869324,1.0,0.0,3.0,1.0,0.0
17741100,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8356809616088867,0.1716129630804062,0.1544403731822967,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9006107449531555,0.2149628847837448,0.203793928027153,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9535599946975708,0.2503298819065094,0.1752134412527084,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8621876239776611,0.1889387518167495,0.1792323142290115,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6805745959281921,0.0916181206703186,0.4146223962306976,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.16143798828125,284.8926696777344,1.0,0.2609565854072571,1.0,1.0,0.0,1.0,-1.3529298305511477,1.3529282808303833,1.5328868130382034e-06,1.0311633348464966,0.9104086756706238,0.9104086756706238,0.0,33.631893157958984,43.0,39325.80859375,0.0,257.2264709472656,1.0,281.5968933105469,284.162841796875,297.86328125,300.5104675292969,293.1499938964844,293.1499938964844,281.54998779296875,33538.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227045297622681,1.0,0.0,0.0,3.689430475234986,3.689454317092896,9.082636438506596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.42529296875,0.0,1558.8658447265625,1895.4371337890625,0.0,1794.3311767578125,0.9106397032737732,1.0,0.0,3.0,1.0,0.0
17741160,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319848775863647,0.1727229207754135,0.1555445343255996,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8951498866081238,0.2156469821929931,0.2045370489358902,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9469587802886964,0.2508104741573334,0.1756454110145568,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8573095202445984,0.1896271109580993,0.1799697428941726,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766596436500549,0.0920461490750312,0.4167326390743255,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1630249023437,284.8740234375,1.0,0.2630616128444671,1.0,1.0,0.0,1.0,-1.359084963798523,1.3590835332870483,1.5453700825673875e-06,1.036046028137207,0.8488640785217285,0.8488640785217285,0.0,34.633384704589844,46.0,39250.765625,0.0,262.64410400390625,1.0,281.557373046875,284.16851806640625,297.874755859375,300.48712158203125,293.1499938964844,293.1499938964844,281.8500061035156,39112.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275486588478088,1.0,0.0,0.0,3.5831403732299805,3.58316421508789,8.566844940105511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.6162109375,0.0,1482.9075927734375,1895.4371337890625,0.0,1834.5709228515625,0.8917899131774902,1.0,0.0,3.0,1.0,0.0
17741220,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262830972671509,0.1758454293012619,0.1581354886293411,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860687613487244,0.2177798300981521,0.2063697129487991,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9354700446128844,0.2527351677417755,0.1768079400062561,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493421077728271,0.1916829347610473,0.1817577034235,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6705899834632874,0.0933539345860481,0.4222277700901031,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.0862731933594,1.0,0.2676221132278442,1.0,1.0,0.0,1.0,-1.3745299577713013,1.374528408050537,1.576931708768825e-06,1.048237681388855,1.0,1.0,0.0,36.62008666992188,49.0,39397.62890625,0.0,274.9914855957031,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.3918151855469,293.1499938964844,293.1499938964844,281.54998779296875,31520.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187017202377319,1.0,0.0,0.0,3.739809036254883,3.739833116531372,9.332374588666426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.3466796875,0.0,1601.059326171875,1895.4371337890625,0.0,1761.3525390625,0.922135055065155,1.0,0.0,3.0,1.0,0.0
