time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262830972671509,0.1758454293012619,0.1581354886293411,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860687613487244,0.2177798300981521,0.2063697129487991,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9354700446128844,0.2527351677417755,0.1768079400062561,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493421077728271,0.1916829347610473,0.1817577034235,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6705899834632874,0.0933539345860481,0.4222277700901031,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.0862731933594,1.0,0.2676221132278442,1.0,1.0,0.0,1.0,-1.3745299577713013,1.374528408050537,1.576931708768825e-06,1.048237681388855,1.0,1.0,0.0,36.62008666992188,49.0,39397.62890625,0.0,274.9914855957031,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.3918151855469,293.1499938964844,293.1499938964844,281.54998779296875,31520.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187017202377319,1.0,0.0,0.0,3.739809036254883,3.739833116531372,9.332374588666426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.3466796875,0.0,1601.059326171875,1895.4371337890625,0.0,1761.3525390625,0.922135055065155,1.0,0.0,3.0,1.0,0.0
17741340,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8209788799285889,0.1786826401948928,0.1609496623277664,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.877572774887085,0.2197398841381073,0.2084536403417587,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9243177771568298,0.2543099224567413,0.1781355589628219,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8419935703277588,0.1935992985963821,0.1837804168462753,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6653226613998413,0.0947251543402671,0.4289235770702362,284.8860168457031,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8896179199219,1.0,0.272638589143753,1.0,1.0,0.0,1.0,-1.3924709558486938,1.3924694061279297,1.614184270692931e-06,1.062461495399475,0.8980861902236938,0.8980861902236938,0.0,38.77566146850586,52.0,40586.19140625,0.0,289.2295227050781,1.0,281.55621337890625,284.1488037109375,297.9546203613281,300.64471435546875,293.1499938964844,293.1499938964844,281.25,37230.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342327237129211,1.0,0.0,0.0,3.736374855041504,3.7363998889923096,9.315242550655968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.736328125,0.0,1640.832275390625,1895.4371337890625,0.0,1890.66748046875,0.9247037172317504,1.0,0.0,3.0,1.0,0.0
17741400,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8209788799285889,0.1786826401948928,0.1609496623277664,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.877572774887085,0.2197398841381073,0.2084536403417587,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9243177771568298,0.2543099224567413,0.1781355589628219,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8419935703277588,0.1935992985963821,0.1837804168462753,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6653226613998413,0.0947251543402671,0.4289235770702362,284.8860168457031,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8896179199219,1.0,0.272638589143753,1.0,1.0,0.0,1.0,-1.3924709558486938,1.3924694061279297,1.614184270692931e-06,1.062461495399475,0.8980861902236938,0.8980861902236938,0.0,38.77566146850586,52.0,40586.19140625,0.0,289.2295227050781,1.0,281.55621337890625,284.1488037109375,297.9546203613281,300.64471435546875,293.1499938964844,293.1499938964844,281.25,37230.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342327237129211,1.0,0.0,0.0,3.736374855041504,3.7363998889923096,9.315242550655968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.736328125,0.0,1640.832275390625,1895.4371337890625,0.0,1890.66748046875,0.9247037172317504,1.0,0.0,3.0,1.0,0.0
17741460,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8132938146591187,0.1812354326248169,0.1633015722036361,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8669727444648743,0.2214610874652862,0.2101521790027618,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9105837345123292,0.2555337846279144,0.1790405958890915,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8327881097793579,0.1953063607215881,0.1854684501886367,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6586074829101562,0.0960731953382492,0.4352914094924927,284.8465270996094,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.8701477050781,1.0,0.2778360545635223,1.0,1.0,0.0,1.0,-1.408090114593506,1.408088445663452,1.647023054829333e-06,1.0747826099395752,0.7905435562133789,0.7905435562133789,0.0,41.363582611083984,55.0,41073.0625,0.0,303.9038391113281,1.0,281.25811767578125,284.1548767089844,297.97222900390625,300.7037353515625,293.1499938964844,293.1499938964844,281.54998779296875,45135.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444649338722229,1.0,0.0,0.0,3.372446298599243,3.372469425201416,7.58898011099518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.9580078125,0.0,1308.90234375,1895.4371337890625,0.0,1977.7596435546875,0.8529086709022522,1.0,0.0,3.0,1.0,0.0
17741520,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8132938146591187,0.1812354326248169,0.1633015722036361,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8669727444648743,0.2214610874652862,0.2101521790027618,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9105837345123292,0.2555337846279144,0.1790405958890915,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8327881097793579,0.1953063607215881,0.1854684501886367,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6586074829101562,0.0960731953382492,0.4352914094924927,284.8465270996094,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.8701477050781,1.0,0.2778360545635223,1.0,1.0,0.0,1.0,-1.408090114593506,1.408088445663452,1.647023054829333e-06,1.0747826099395752,0.7905435562133789,0.7905435562133789,0.0,41.363582611083984,55.0,41073.0625,0.0,303.9038391113281,1.0,281.25811767578125,284.1548767089844,297.97222900390625,300.7037353515625,293.1499938964844,293.1499938964844,281.54998779296875,45135.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444649338722229,1.0,0.0,0.0,3.372446298599243,3.372469425201416,7.58898011099518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.9580078125,0.0,1308.90234375,1895.4371337890625,0.0,1977.7596435546875,0.8529086709022522,1.0,0.0,3.0,1.0,0.0
17741580,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090531826019287,0.1849597096443176,0.1664255708456039,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601569533348083,0.224157765507698,0.212512731552124,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.902030885219574,0.257995992898941,0.1805758029222488,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269191980361938,0.1978848129510879,0.1877455413341522,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.654900074005127,0.0979297310113906,0.4433385133743286,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.06378173828125,1.0,0.2833239436149597,1.0,1.0,0.0,1.0,-1.428906798362732,1.4289051294326782,1.6914545994950458e-06,1.0911905765533447,0.9691925644874572,0.9691925644874572,0.0,43.70979309082031,58.0,41635.65234375,0.0,320.7744140625,1.0,281.54119873046875,284.30810546875,297.949951171875,300.6268615722656,293.1499938964844,293.1499938964844,281.25,30995.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332013845443726,1.0,0.0,0.0,3.60060977935791,3.600632429122925,8.650583822600311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.76806640625,0.0,1441.97412109375,1895.4371337890625,0.0,1881.9693603515625,0.890722393989563,1.0,0.0,3.0,1.0,0.0
17741640,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090531826019287,0.1849597096443176,0.1664255708456039,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601569533348083,0.224157765507698,0.212512731552124,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.902030885219574,0.257995992898941,0.1805758029222488,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269191980361938,0.1978848129510879,0.1877455413341522,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.654900074005127,0.0979297310113906,0.4433385133743286,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.06378173828125,1.0,0.2833239436149597,1.0,1.0,0.0,1.0,-1.428906798362732,1.4289051294326782,1.6914545994950458e-06,1.0911905765533447,0.9691925644874572,0.9691925644874572,0.0,43.70979309082031,58.0,41635.65234375,0.0,320.7744140625,1.0,281.54119873046875,284.30810546875,297.949951171875,300.6268615722656,293.1499938964844,293.1499938964844,281.25,30995.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332013845443726,1.0,0.0,0.0,3.60060977935791,3.600632429122925,8.650583822600311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.76806640625,0.0,1441.97412109375,1895.4371337890625,0.0,1881.9693603515625,0.890722393989563,1.0,0.0,3.0,1.0,0.0
17741700,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8075211048126221,0.1867056190967559,0.1681598573923111,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8574231266975403,0.2254474312067031,0.2138689011335373,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8986064791679382,0.2590898275375366,0.1814774721860885,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8245717883110046,0.1991285681724548,0.1890457719564438,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6536157131195068,0.0988677665591239,0.4478910565376282,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2144775390625,284.9012451171875,1.0,0.286202609539032,1.0,1.0,0.0,1.0,-1.4407260417938232,1.4407243728637695,1.7170700630231297e-06,1.100548505783081,0.8967807292938232,0.8967807292938232,0.0,44.8770637512207,58.0,42742.265625,0.0,330.0750427246094,1.0,281.2978820800781,284.1173095703125,298.05059814453125,300.8992919921875,293.1499938964844,293.1499938964844,281.25,33752.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425633072853088,1.0,0.0,0.0,3.64523720741272,3.645260810852051,8.866350071912166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.7958984375,0.0,1511.0784912109375,1895.4371337890625,0.0,1961.466796875,0.9007931351661682,1.0,0.0,3.0,1.0,0.0
17741760,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8047026991844177,0.1881840080022812,0.1696165800094604,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8536238074302673,0.2265296727418899,0.2150069922208786,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8939157128334045,0.2599031031131744,0.1821479499340057,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8212203979492188,0.2001891136169433,0.190155878663063,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6515194177627563,0.0997262001037597,0.4520853161811828,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2174377441406,284.8982849121094,1.0,0.2890936732292175,1.0,1.0,0.0,1.0,-1.4510146379470823,1.4510129690170288,1.7395633449268644e-06,1.1086843013763428,0.8521232008934021,0.8521232008934021,0.0,46.23122024536133,61.0,42802.6484375,0.0,339.26434326171875,1.0,281.2576904296875,284.1329345703125,298.0672912597656,300.8885498046875,293.1499938964844,293.1499938964844,281.54998779296875,38541.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476001977920532,1.0,0.0,0.0,3.549464464187622,3.549488067626953,8.406572646890709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.48583984375,0.0,1442.6566162109375,1895.4371337890625,0.0,2004.7255859375,0.8843038082122803,1.0,0.0,3.0,1.0,0.0
17741820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8007027506828308,0.1920205056667328,0.1728790700435638,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8476748466491699,0.22941355407238,0.2175866067409515,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8863718509674072,0.2624456882476806,0.1837744861841201,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8159099817276001,0.2029509842395782,0.1926459819078445,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6486102938652039,0.1018063053488731,0.4612708687782287,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014709472656,1.0,0.2950074672698974,1.0,1.0,0.0,1.0,-1.473993897438049,1.473992109298706,1.790428996173432e-06,1.126792311668396,1.0,1.0,0.0,48.83597183227539,49.0,43205.01171875,0.0,358.9769592285156,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.8267822265625,293.1499938964844,293.1499938964844,281.25,31346.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412072420120239,1.0,0.0,0.0,3.731177806854248,3.731201648712158,9.289346394325548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.89111328125,0.0,1589.7828369140625,1895.4371337890625,0.0,1949.8773193359373,0.9198850393295288,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8007027506828308,0.1920205056667328,0.1728790700435638,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8476748466491699,0.22941355407238,0.2175866067409515,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8863718509674072,0.2624456882476806,0.1837744861841201,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8159099817276001,0.2029509842395782,0.1926459819078445,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6486102938652039,0.1018063053488731,0.4612708687782287,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014709472656,1.0,0.2950074672698974,1.0,1.0,0.0,1.0,-1.473993897438049,1.473992109298706,1.790428996173432e-06,1.126792311668396,1.0,1.0,0.0,48.83597183227539,49.0,43205.01171875,0.0,358.9769592285156,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.8267822265625,293.1499938964844,293.1499938964844,281.25,31346.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412072420120239,1.0,0.0,0.0,3.731177806854248,3.731201648712158,9.289346394325548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.89111328125,0.0,1589.7828369140625,1895.4371337890625,0.0,1949.8773193359373,0.9198850393295288,1.0,0.0,3.0,1.0,0.0
17741940,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8133638501167297,0.1954439878463745,0.1761040389537811,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8587710857391357,0.2320321947336197,0.2201599478721618,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8976607918739319,0.2645286917686462,0.1853546351194381,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8264786601066589,0.2054873555898666,0.1951218843460083,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.659111499786377,0.1038380339741706,0.4703444838523865,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2424011230469,284.90838623046875,1.0,0.2956412136554718,1.0,1.0,0.0,1.0,-1.4967200756072998,1.4967182874679563,1.8417504179524256e-06,1.1447703838348389,0.9182623028755188,0.9182623028755188,0.0,47.38838195800781,37.0,44657.59765625,0.0,366.95751953125,1.0,281.2562255859375,284.09381103515625,298.16119384765625,301.09747314453125,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574185132980347,1.0,0.0,0.0,3.758156776428223,3.758181810379028,9.42416875204799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.162109375,0.0,1658.109375,1895.4371337890625,0.0,2089.968505859375,0.9290120601654052,1.0,0.0,3.0,1.0,0.0
17742000,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8133638501167297,0.1954439878463745,0.1761040389537811,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8587710857391357,0.2320321947336197,0.2201599478721618,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8976607918739319,0.2645286917686462,0.1853546351194381,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8264786601066589,0.2054873555898666,0.1951218843460083,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.659111499786377,0.1038380339741706,0.4703444838523865,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2424011230469,284.90838623046875,1.0,0.2956412136554718,1.0,1.0,0.0,1.0,-1.4967200756072998,1.4967182874679563,1.8417504179524256e-06,1.1447703838348389,0.9182623028755188,0.9182623028755188,0.0,47.38838195800781,37.0,44657.59765625,0.0,366.95751953125,1.0,281.2562255859375,284.09381103515625,298.16119384765625,301.09747314453125,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574185132980347,1.0,0.0,0.0,3.758156776428223,3.758181810379028,9.42416875204799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.162109375,0.0,1658.109375,1895.4371337890625,0.0,2089.968505859375,0.9290120601654052,1.0,0.0,3.0,1.0,0.0
17742060,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378503322601318,0.1985250413417816,0.1786708235740661,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8849509358406067,0.2343740612268448,0.2221707552671432,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9265650510787964,0.2662597000598907,0.1864068657159805,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8503001928329468,0.2077775299549102,0.1970868706703186,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6818026900291443,0.1057885736227035,0.4781373143196106,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.8767395019531,1.0,0.2926153838634491,1.0,1.0,0.0,1.0,-1.5151935815811155,1.515191674232483,1.8840983102563769e-06,1.159322738647461,0.8136942982673645,0.8136942982673645,0.0,42.993896484375,25.0,45346.75,0.0,363.8150939941406,1.0,280.95770263671875,284.07476806640625,298.1817626953125,301.17291259765625,293.1499938964844,293.1499938964844,281.25,43431.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681085467338562,1.0,0.0,0.0,3.463841438293457,3.463865041732788,8.00588452420925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.51513671875,0.0,1388.520751953125,1895.4371337890625,0.0,2184.060546875,0.8711651563644409,1.0,0.0,3.0,1.0,0.0
17742120,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378503322601318,0.1985250413417816,0.1786708235740661,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8849509358406067,0.2343740612268448,0.2221707552671432,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9265650510787964,0.2662597000598907,0.1864068657159805,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8503001928329468,0.2077775299549102,0.1970868706703186,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6818026900291443,0.1057885736227035,0.4781373143196106,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.8767395019531,1.0,0.2926153838634491,1.0,1.0,0.0,1.0,-1.5151935815811155,1.515191674232483,1.8840983102563769e-06,1.159322738647461,0.8136942982673645,0.8136942982673645,0.0,42.993896484375,25.0,45346.75,0.0,363.8150939941406,1.0,280.95770263671875,284.07476806640625,298.1817626953125,301.17291259765625,293.1499938964844,293.1499938964844,281.25,43431.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681085467338562,1.0,0.0,0.0,3.463841438293457,3.463865041732788,8.00588452420925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.51513671875,0.0,1388.520751953125,1895.4371337890625,0.0,2184.060546875,0.8711651563644409,1.0,0.0,3.0,1.0,0.0
17742180,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8887072801589966,0.202862873673439,0.1819648295640945,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9426209330558776,0.2377377897500991,0.2247704863548278,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9831305146217346,0.2692500948905945,0.1880288571119308,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9011996984481812,0.2109838277101516,0.1995672732591629,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249651551246643,0.1082775145769119,0.4871919751167297,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0691833496094,1.0,0.2871656715869903,1.0,1.0,0.0,1.0,-1.5380605459213257,1.5380586385726929,1.937354909387068e-06,1.1773109436035156,0.9931082725524902,0.9931082725524902,0.0,35.961483001708984,25.0,45933.78125,0.0,354.8591003417969,1.0,281.2421264648437,284.23077392578125,298.1662902832031,301.1053771972656,293.1499938964844,293.1499938964844,280.95001220703125,31157.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585707306861877,1.0,0.0,0.0,3.6771023273468018,3.6771256923675537,9.02203964869841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.0751953125,0.0,1527.031494140625,1895.4371337890625,0.0,2100.04833984375,0.9080350995063782,1.0,0.0,3.0,1.0,0.0
17742240,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8887072801589966,0.202862873673439,0.1819648295640945,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9426209330558776,0.2377377897500991,0.2247704863548278,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9831305146217346,0.2692500948905945,0.1880288571119308,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9011996984481812,0.2109838277101516,0.1995672732591629,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249651551246643,0.1082775145769119,0.4871919751167297,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0691833496094,1.0,0.2871656715869903,1.0,1.0,0.0,1.0,-1.5380605459213257,1.5380586385726929,1.937354909387068e-06,1.1773109436035156,0.9931082725524902,0.9931082725524902,0.0,35.961483001708984,25.0,45933.78125,0.0,354.8591003417969,1.0,281.2421264648437,284.23077392578125,298.1662902832031,301.1053771972656,293.1499938964844,293.1499938964844,280.95001220703125,31157.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585707306861877,1.0,0.0,0.0,3.6771023273468018,3.6771256923675537,9.02203964869841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.0751953125,0.0,1527.031494140625,1895.4371337890625,0.0,2100.04833984375,0.9080350995063782,1.0,0.0,3.0,1.0,0.0
17742300,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9165069460868835,0.2048958241939544,0.1838342845439911,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9708749651908876,0.239357054233551,0.2262983918190002,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979230165481568,0.2707684338092804,0.1842821538448333,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9300009608268738,0.2125369012355804,0.201020285487175,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7449194192886353,0.1095278933644294,0.4924788773059845,284.9278259277344,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2712097167969,284.9033203125,1.0,0.2854942083358764,1.0,1.0,0.0,1.0,-1.5475592613220217,1.547557353973389,1.959721885214094e-06,1.1847491264343262,0.9188460111618042,0.9188460111618042,0.0,33.33356475830078,25.0,47067.87890625,0.0,351.5375671386719,1.0,280.9961853027344,284.0360717773437,298.26220703125,301.3812866210937,293.1499938964844,293.1499938964844,280.95001220703125,33707.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678092122077942,1.0,0.0,0.0,3.7219369411468506,3.721961259841919,9.243391332347528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.11083984375,0.0,1597.1922607421875,1895.4371337890625,0.0,2181.40869140625,0.9181743264198304,1.0,0.0,3.0,1.0,0.0
17742360,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9332932233810424,0.2065977156162262,0.1854242980480194,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9839750528335572,0.2407302558422088,0.2276306003332138,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.995793342590332,0.2733621001243591,0.1758339256048202,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9460296630859376,0.2138686925172805,0.2023058831691742,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7565746903419495,0.1106667816638946,0.4975373446941376,284.8807983398437,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.27740478515625,284.8858947753906,1.0,0.283923327922821,1.0,1.0,0.0,1.0,-1.5467283725738523,1.5467264652252195,1.95789834833704e-06,1.1842262744903564,0.8669992685317993,0.8669992685317993,0.0,32.07721710205078,28.0,46900.74609375,0.0,347.6027526855469,1.0,280.9574890136719,284.0357666015625,298.2748107910156,301.3587341308594,293.1499938964844,293.1499938964844,281.25,38328.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722012400627136,1.0,0.0,0.0,3.635593891143799,3.635618209838867,8.819500862955465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.11279296875,0.0,1534.5540771484375,1895.4371337890625,0.0,2220.410400390625,0.9030528664588928,1.0,0.0,3.0,1.0,0.0
17742420,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9491537809371948,0.2108513712882995,0.1889673471450805,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9942919611930848,0.2445593029260635,0.2307039052248001,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9938919544219972,0.2825572788715362,0.1701263785362243,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9596877098083496,0.2171452343463897,0.2051821202039718,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7685415148735046,0.113273948431015,0.5086395144462585,285.0718078613281,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055419921875,285.0671081542969,1.0,0.2825670540332794,1.0,1.0,0.0,1.0,-1.541744589805603,1.5417426824569702,1.947108785316232e-06,1.181203842163086,1.0,1.0,0.0,31.22860336303711,48.0,46654.47265625,0.0,347.3424987792969,1.0,281.2428894042969,284.2012939453125,298.25604248046875,301.26177978515625,293.1499938964844,293.1499938964844,280.95001220703125,32149.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642490863800049,1.0,0.0,0.0,3.778408527374268,3.778433084487915,9.526011695015768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.603515625,0.0,1650.9569091796875,1895.4371337890625,0.0,2149.944091796875,0.9311686158180236,1.0,0.0,3.0,1.0,0.0
17742480,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9491537809371948,0.2108513712882995,0.1889673471450805,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9942919611930848,0.2445593029260635,0.2307039052248001,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9938919544219972,0.2825572788715362,0.1701263785362243,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9596877098083496,0.2171452343463897,0.2051821202039718,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7685415148735046,0.113273948431015,0.5086395144462585,285.0718078613281,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055419921875,285.0671081542969,1.0,0.2825670540332794,1.0,1.0,0.0,1.0,-1.541744589805603,1.5417426824569702,1.947108785316232e-06,1.181203842163086,1.0,1.0,0.0,31.22860336303711,48.0,46654.47265625,0.0,347.3424987792969,1.0,281.2428894042969,284.2012939453125,298.25604248046875,301.26177978515625,293.1499938964844,293.1499938964844,280.95001220703125,32149.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642490863800049,1.0,0.0,0.0,3.778408527374268,3.778433084487915,9.526011695015768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.603515625,0.0,1650.9569091796875,1895.4371337890625,0.0,2149.944091796875,0.9311686158180236,1.0,0.0,3.0,1.0,0.0
17742540,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.8840370774269104,0.2184022665023803,0.1956438869237899,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.930903434753418,0.251931369304657,0.2375761717557907,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.9781943559646606,0.2892901003360748,0.2018337547779083,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8886899948120117,0.2218244522809982,0.2092076241970062,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.7210399508476257,0.1161796748638153,0.5227615833282471,284.7759704589844,284.95001220703125,297.0843811035156,295.3154296875,297.08111572265625,297.3634338378906,284.8502502441406,1.0,0.2867270708084106,1.0,1.0,0.0,1.0,-1.4930870532989502,1.493085265159607,1.8445241494191576e-06,1.1523727178573608,0.7879875302314758,0.7879875302314758,0.0,39.16376876831055,66.0,45669.421875,0.0,374.0367431640625,1.0,280.9570007324219,284.0478210449219,298.3208312988281,301.3371887207031,293.1499938964844,293.1499938964844,281.25,48388.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714740633964539,1.0,0.0,0.0,3.5116512775421143,3.511676073074341,8.228412298194598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.22265625,0.0,1473.807861328125,1895.4371337890625,0.0,2213.939453125,0.8800746202468872,1.0,0.0,3.0,1.0,0.0
17742600,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.8840370774269104,0.2184022665023803,0.1956438869237899,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.930903434753418,0.251931369304657,0.2375761717557907,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.9781943559646606,0.2892901003360748,0.2018337547779083,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8886899948120117,0.2218244522809982,0.2092076241970062,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.7210399508476257,0.1161796748638153,0.5227615833282471,284.7759704589844,284.95001220703125,297.0843811035156,295.3154296875,297.08111572265625,297.3634338378906,284.8502502441406,1.0,0.2867270708084106,1.0,1.0,0.0,1.0,-1.4930870532989502,1.493085265159607,1.8445241494191576e-06,1.1523727178573608,0.7879875302314758,0.7879875302314758,0.0,39.16376876831055,66.0,45669.421875,0.0,374.0367431640625,1.0,280.9570007324219,284.0478210449219,298.3208312988281,301.3371887207031,293.1499938964844,293.1499938964844,281.25,48388.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714740633964539,1.0,0.0,0.0,3.5116512775421143,3.511676073074341,8.228412298194598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.22265625,0.0,1473.807861328125,1895.4371337890625,0.0,2213.939453125,0.8800746202468872,1.0,0.0,3.0,1.0,0.0
17742660,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.9723777770996094,0.2260423004627227,0.2029370218515396,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.9940115809440612,0.2595854699611664,0.2307784706354141,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.9940115809440612,0.2961471974849701,0.1704522222280502,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.976420521736145,0.2293499410152435,0.2165502309799194,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.7825520634651184,0.1197388395667076,0.5372719168663025,285.20660400390625,284.95001220703125,297.17352294921875,295.3570251464844,297.1704406738281,297.4382019042969,285.2283020019531,1.0,0.3002918660640716,1.0,1.0,0.0,1.0,-1.646103024482727,1.6461008787155151,2.1907014797761803e-06,1.2526779174804688,1.0,1.0,0.0,33.050392150878906,86.0,48831.4453125,0.0,404.1929016113281,1.0,281.2419738769531,284.34210205078125,298.3090209960937,301.298095703125,293.1499938964844,293.1499938964844,280.95001220703125,31606.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540872693061829,1.0,0.0,0.0,3.7370879650115967,3.737112045288086,9.3187986749399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.6865234375,0.0,1598.576171875,1895.4371337890625,0.0,2060.914794921875,0.9218875765800476,1.0,0.0,3.0,1.0,0.0
17742720,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.9723777770996094,0.2260423004627227,0.2029370218515396,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.9940115809440612,0.2595854699611664,0.2307784706354141,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.9940115809440612,0.2961471974849701,0.1704522222280502,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.976420521736145,0.2293499410152435,0.2165502309799194,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.7825520634651184,0.1197388395667076,0.5372719168663025,285.20660400390625,284.95001220703125,297.17352294921875,295.3570251464844,297.1704406738281,297.4382019042969,285.2283020019531,1.0,0.3002918660640716,1.0,1.0,0.0,1.0,-1.646103024482727,1.6461008787155151,2.1907014797761803e-06,1.2526779174804688,1.0,1.0,0.0,33.050392150878906,86.0,48831.4453125,0.0,404.1929016113281,1.0,281.2419738769531,284.34210205078125,298.3090209960937,301.298095703125,293.1499938964844,293.1499938964844,280.95001220703125,31606.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540872693061829,1.0,0.0,0.0,3.7370879650115967,3.737112045288086,9.3187986749399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.6865234375,0.0,1598.576171875,1895.4371337890625,0.0,2060.914794921875,0.9218875765800476,1.0,0.0,3.0,1.0,0.0
17742780,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.8967276811599731,0.2268543988466262,0.2042858004570007,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.9443827271461488,0.2604706287384033,0.2470394372940063,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.9861312508583068,0.2958495914936065,0.2078622281551361,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.9021009802818298,0.2308935821056366,0.2188953161239624,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.732733964920044,0.1224583312869072,0.5515541434288025,285.155029296875,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3732604980469,285.1570129394531,1.0,0.3212549686431885,1.0,1.0,0.0,1.0,-1.7191591262817385,1.7191567420959473,2.3933387183205923e-06,1.319901704788208,1.0,1.0,0.0,43.49094009399414,106.0,52184.24609375,0.0,489.7434387207031,1.0,280.9557800292969,284.20269775390625,298.5108947753906,301.87066650390625,293.1499938964844,293.1499938964844,280.6499938964844,33276.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832136154174805,1.0,0.0,0.0,3.842324733734131,3.842350244522095,9.8510258794704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.173828125,0.0,1736.40087890625,1895.4371337890625,0.0,2319.041015625,0.94652658700943,1.0,0.0,3.0,1.0,0.0
17742840,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.8967276811599731,0.2268543988466262,0.2042858004570007,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.9443827271461488,0.2604706287384033,0.2470394372940063,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.9861312508583068,0.2958495914936065,0.2078622281551361,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.9021009802818298,0.2308935821056366,0.2188953161239624,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.732733964920044,0.1224583312869072,0.5515541434288025,285.155029296875,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3732604980469,285.1570129394531,1.0,0.3212549686431885,1.0,1.0,0.0,1.0,-1.7191591262817385,1.7191567420959473,2.3933387183205923e-06,1.319901704788208,1.0,1.0,0.0,43.49094009399414,106.0,52184.24609375,0.0,489.7434387207031,1.0,280.9557800292969,284.20269775390625,298.5108947753906,301.87066650390625,293.1499938964844,293.1499938964844,280.6499938964844,33276.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832136154174805,1.0,0.0,0.0,3.842324733734131,3.842350244522095,9.8510258794704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.173828125,0.0,1736.40087890625,1895.4371337890625,0.0,2319.041015625,0.94652658700943,1.0,0.0,3.0,1.0,0.0
17742900,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8513161540031433,0.2279287725687027,0.2054720669984817,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8909684419631958,0.2610935866832733,0.2478655278682708,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.931955099105835,0.2943385541439056,0.206950381398201,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8560828566551208,0.2318369150161743,0.2201228588819503,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.6980944275856018,0.1236513331532478,0.5588498115539551,285.0167541503906,284.95001220703125,297.3057556152344,295.4181213378906,297.30291748046875,297.3506164550781,284.99566650390625,1.0,0.3319159150123596,1.0,1.0,0.0,1.0,-1.7274410724639893,1.7274386882781982,2.4157759526133304e-06,1.3265279531478882,1.0,1.0,0.0,52.60387802124024,106.0,53474.8984375,0.0,527.8822631835938,1.0,280.6942749023437,284.0096740722656,298.5529479980469,302.0983581542969,293.1499938964844,293.1499938964844,280.6499938964844,33885.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980870008468628,1.0,0.0,0.0,3.877331972122192,3.877357721328736,1.0031346846517408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.259765625,0.0,1784.2955322265625,1895.4371337890625,0.0,2453.947998046875,0.95485919713974,1.0,0.0,3.0,1.0,0.0
17742960,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8210235834121704,0.2290456295013427,0.206766590476036,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8563737273216248,0.2617945671081543,0.248823270201683,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8904414772987366,0.293462723493576,0.2063710689544677,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8252282738685608,0.2327498495578766,0.2213335335254669,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6714743375778198,0.1247493773698806,0.5656282305717468,284.9525146484375,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.33868408203125,284.951904296875,1.0,0.3428038358688354,1.0,1.0,0.0,1.0,-1.7390415668487549,1.7390390634536743,2.4471403321513208e-06,1.335587978363037,0.9830963015556335,0.9830963015556335,0.0,61.80587768554688,109.0,53887.83984375,0.0,568.1768798828125,1.0,280.6565246582031,283.96356201171875,298.5299072265625,302.05572509765625,293.1499938964844,293.1499938964844,280.3500061035156,34806.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052209615707397,1.0,0.0,0.0,3.8956592082977295,3.8956856727600098,1.0126402685273206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.4658203125,0.0,1814.5076904296875,1895.4371337890625,0.0,2519.254638671875,0.959377646446228,1.0,0.0,3.0,1.0,0.0
17743020,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.786740243434906,0.2314812242984771,0.2093661576509475,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.821445643901825,0.2636078298091888,0.2509101331233978,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.849513828754425,0.2932676374912262,0.2062545418739318,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7906482815742493,0.2347652465105056,0.2236816436052322,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6448529362678528,0.1268652826547622,0.5776830911636353,284.8688049316406,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3240966796875,284.8812866210937,1.0,0.3588441014289856,1.0,1.0,0.0,1.0,-1.7618221044540403,1.76181960105896,2.509415935492143e-06,1.353351354598999,0.8718934059143066,0.8718934059143066,0.0,75.72855377197266,97.0,54937.296875,0.0,634.1915893554688,1.0,280.3570861816406,283.886474609375,298.5189514160156,302.10797119140625,293.1499938964844,293.1499938964844,280.6499938964844,40769.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160269856452942,1.0,0.0,0.0,3.712056398391724,3.712081909179688,9.194379799737362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.67138671875,0.0,1639.60302734375,1895.4371337890625,0.0,2618.802001953125,0.9232836961746216,1.0,0.0,3.0,1.0,0.0
17743080,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.786740243434906,0.2314812242984771,0.2093661576509475,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.821445643901825,0.2636078298091888,0.2509101331233978,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.849513828754425,0.2932676374912262,0.2062545418739318,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7906482815742493,0.2347652465105056,0.2236816436052322,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6448529362678528,0.1268652826547622,0.5776830911636353,284.8688049316406,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3240966796875,284.8812866210937,1.0,0.3588441014289856,1.0,1.0,0.0,1.0,-1.7618221044540403,1.76181960105896,2.509415935492143e-06,1.353351354598999,0.8718934059143066,0.8718934059143066,0.0,75.72855377197266,97.0,54937.296875,0.0,634.1915893554688,1.0,280.3570861816406,283.886474609375,298.5189514160156,302.10797119140625,293.1499938964844,293.1499938964844,280.6499938964844,40769.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160269856452942,1.0,0.0,0.0,3.712056398391724,3.712081909179688,9.194379799737362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.67138671875,0.0,1639.60302734375,1895.4371337890625,0.0,2618.802001953125,0.9232836961746216,1.0,0.0,3.0,1.0,0.0
