time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7805920839309692,0.2355766892433166,0.2127912491559982,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8143596649169922,0.2669947743415832,0.2538735270500183,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8407480716705322,0.2956683933734894,0.2076224982738495,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7836152911186218,0.2380682379007339,0.2266302406787872,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6410444378852844,0.1295822411775589,0.5898529291152954,285.0906982421875,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.330322265625,285.0931091308594,1.0,0.3663856089115143,1.0,1.0,0.0,1.0,-1.789283275604248,1.789280652999878,2.5855638341454323e-06,1.374620795249939,1.0,1.0,0.0,80.81079864501953,85.0,55348.7890625,0.0,674.0211181640625,1.0,280.64324951171875,284.07769775390625,298.5024719238281,302.027587890625,293.1499938964844,293.1499938964844,280.3500061035156,33372.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087096214294434,1.0,0.0,0.0,3.8480167388916016,3.848042249679565,9.880232028081082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.0693359375,0.0,1744.10400390625,1895.4371337890625,0.0,2551.315185546875,0.9474212527275084,1.0,0.0,3.0,1.0,0.0
17743200,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7805920839309692,0.2355766892433166,0.2127912491559982,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8143596649169922,0.2669947743415832,0.2538735270500183,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8407480716705322,0.2956683933734894,0.2076224982738495,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7836152911186218,0.2380682379007339,0.2266302406787872,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6410444378852844,0.1295822411775589,0.5898529291152954,285.0906982421875,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.330322265625,285.0931091308594,1.0,0.3663856089115143,1.0,1.0,0.0,1.0,-1.789283275604248,1.789280652999878,2.5855638341454323e-06,1.374620795249939,1.0,1.0,0.0,80.81079864501953,85.0,55348.7890625,0.0,674.0211181640625,1.0,280.64324951171875,284.07769775390625,298.5024719238281,302.027587890625,293.1499938964844,293.1499938964844,280.3500061035156,33372.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087096214294434,1.0,0.0,0.0,3.8480167388916016,3.848042249679565,9.880232028081082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.0693359375,0.0,1744.10400390625,1895.4371337890625,0.0,2551.315185546875,0.9474212527275084,1.0,0.0,3.0,1.0,0.0
17743260,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.7870759963989258,0.238950029015541,0.2161836922168731,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8197389841079712,0.2701132297515869,0.2570448517799377,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.8451212644577026,0.2977446913719177,0.2092887759208679,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7894902229309082,0.2410927861928939,0.2296944558620453,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.6470145583152771,0.1321610361337661,0.6018843054771423,284.7606201171875,284.95001220703125,297.5997314453125,295.55181884765625,297.51971435546875,297.3323974609375,284.74664306640625,1.0,0.3685625791549682,0.8946295976638794,0.8946295976638794,0.4000000059604645,1.0,-1.81729519367218,1.2581778764724731,0.5591172575950623,0.8393093347549438,0.8090120553970337,0.8090120553970337,0.0,80.25618743896484,73.0,51030.734375,0.0,693.546875,1.0,280.356201171875,283.6416320800781,298.5585021972656,302.0727233886719,293.1499938964844,293.1499938964844,280.6499938964844,43153.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160581588745117,1.0,0.0,0.0,3.7229270935058594,3.722953081130981,9.248309424947364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.16650390625,0.0,1670.419677734375,1895.4371337890625,0.0,2619.09033203125,0.9225502014160156,1.0,0.0,3.0,1.0,0.0
17743320,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.7870759963989258,0.238950029015541,0.2161836922168731,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8197389841079712,0.2701132297515869,0.2570448517799377,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.8451212644577026,0.2977446913719177,0.2092887759208679,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7894902229309082,0.2410927861928939,0.2296944558620453,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.6470145583152771,0.1321610361337661,0.6018843054771423,284.7606201171875,284.95001220703125,297.5997314453125,295.55181884765625,297.51971435546875,297.3323974609375,284.74664306640625,1.0,0.3685625791549682,0.8946295976638794,0.8946295976638794,0.4000000059604645,1.0,-1.81729519367218,1.2581778764724731,0.5591172575950623,0.8393093347549438,0.8090120553970337,0.8090120553970337,0.0,80.25618743896484,73.0,51030.734375,0.0,693.546875,1.0,280.356201171875,283.6416320800781,298.5585021972656,302.0727233886719,293.1499938964844,293.1499938964844,280.6499938964844,43153.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160581588745117,1.0,0.0,0.0,3.7229270935058594,3.722953081130981,9.248309424947364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.16650390625,0.0,1670.419677734375,1895.4371337890625,0.0,2619.09033203125,0.9225502014160156,1.0,0.0,3.0,1.0,0.0
17743380,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8016345500946045,0.2422069162130355,0.2187060266733169,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8330500721931458,0.2732314467430115,0.2596068978309631,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8581838011741638,0.2999083697795868,0.2104677259922027,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8038492798805237,0.2440934032201767,0.2321712374687194,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.6598507761955261,0.1347266286611557,0.6120458245277405,284.8487548828125,284.95001220703125,297.6780700683594,295.58709716796875,297.4882507324219,297.3327331542969,284.8553466796875,1.0,0.366935670375824,0.7892591953277588,0.7892591953277588,0.800000011920929,1.0,-1.839985489845276,0.8285691738128662,1.0114163160324097,0.4054708480834961,0.7776805758476257,0.7776805758476257,0.0,75.98788452148438,61.0,43886.03515625,0.0,696.0136108398438,1.0,280.6412048339844,283.75164794921875,298.4082946777344,301.3385009765625,293.1499938964844,293.1499938964844,280.95001220703125,43907.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755017876625061,1.0,0.0,0.0,3.356799602508545,3.35682225227356,7.518723919019976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.05419921875,0.0,1285.194580078125,1895.4371337890625,0.0,2249.84912109375,0.8461027145385742,1.0,0.0,3.0,1.0,0.0
17743440,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8016345500946045,0.2422069162130355,0.2187060266733169,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8330500721931458,0.2732314467430115,0.2596068978309631,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8581838011741638,0.2999083697795868,0.2104677259922027,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8038492798805237,0.2440934032201767,0.2321712374687194,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.6598507761955261,0.1347266286611557,0.6120458245277405,284.8487548828125,284.95001220703125,297.6780700683594,295.58709716796875,297.4882507324219,297.3327331542969,284.8553466796875,1.0,0.366935670375824,0.7892591953277588,0.7892591953277588,0.800000011920929,1.0,-1.839985489845276,0.8285691738128662,1.0114163160324097,0.4054708480834961,0.7776805758476257,0.7776805758476257,0.0,75.98788452148438,61.0,43886.03515625,0.0,696.0136108398438,1.0,280.6412048339844,283.75164794921875,298.4082946777344,301.3385009765625,293.1499938964844,293.1499938964844,280.95001220703125,43907.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755017876625061,1.0,0.0,0.0,3.356799602508545,3.35682225227356,7.518723919019976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.05419921875,0.0,1285.194580078125,1895.4371337890625,0.0,2249.84912109375,0.8461027145385742,1.0,0.0,3.0,1.0,0.0
17743500,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.813407838344574,0.2443626821041107,0.2202951163053512,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8442119359970093,0.2752363085746765,0.261169970035553,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8697789907455444,0.3015289902687073,0.2113289535045623,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8152828812599182,0.2459934204816818,0.2336543500423431,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6703691482543945,0.1362568736076355,0.6177311539649963,285.02154541015625,284.95001220703125,297.71600341796875,295.6041564941406,297.501220703125,297.3372497558594,285.032958984375,1.0,0.365261971950531,0.7365739941596985,0.7365739941596985,1.0,1.0,-1.8534092903137207,0.8031234741210938,1.050285816192627,0.3771196603775024,0.885623574256897,0.885623574256897,0.0,72.52560424804688,61.0,43171.9921875,0.0,694.3784790039062,1.0,280.88995361328125,283.9286499023437,298.389892578125,301.1257629394531,293.1499938964844,293.1499938964844,280.95001220703125,35180.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517711520195007,1.0,0.0,0.0,3.388005495071411,3.3880269527435303,7.659166953999375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.65576171875,0.0,1255.063232421875,1895.4371337890625,0.0,2040.79345703125,0.8500712513923645,1.0,0.0,3.0,1.0,0.0
17743560,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8278703093528748,0.2467301487922668,0.2222014665603637,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8592345118522644,0.2774536609649658,0.2630192935466766,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.885471522808075,0.3033688068389892,0.2124375700950622,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.829410970211029,0.2480884343385696,0.2353937774896621,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6842339038848877,0.1379261016845703,0.6241462230682373,285.0262145996094,284.95001220703125,297.7530822753906,295.6208190917969,297.5212707519531,297.3441162109375,285.0256652832031,1.0,0.3632318675518036,0.7469974160194397,0.7469974160194397,1.0,1.0,-1.8690402507781985,0.8114228248596191,1.057617425918579,0.3820113837718963,0.9156445860862732,0.9156445860862732,0.0,68.3631362915039,49.0,43549.98046875,0.0,691.9193725585938,1.0,280.9396057128906,283.9081115722656,298.46923828125,301.247802734375,293.1499938964844,293.1499938964844,280.6499938964844,32344.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393079400062561,1.0,0.0,0.0,3.5065600872039795,3.506582260131836,8.204571599890187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.234375,0.0,1353.0894775390625,1895.4371337890625,0.0,1933.686767578125,0.8705189228057861,1.0,0.0,3.0,1.0,0.0
17743620,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8647516965866089,0.2505628168582916,0.2254977971315384,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8992680907249451,0.2813301682472229,0.2664360404014587,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.928246021270752,0.3062767684459686,0.2143242061138153,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8661637306213379,0.2517846226692199,0.2386261522769928,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7186800241470337,0.14104063808918,0.6365689039230347,284.9154052734375,284.95001220703125,297.82440185546875,295.6528625488281,297.55718994140625,297.35028076171875,284.9235534667969,1.0,0.3582101166248321,0.7678443193435669,0.7678443193435669,1.0,1.0,-1.8981683254241943,0.8295615911483765,1.068606734275818,0.3938702046871185,0.8320969939231873,0.8320969939231873,0.0,59.24871826171875,37.0,44678.89453125,0.0,681.962890625,1.0,280.6585693359375,283.79119873046875,298.65087890625,301.5731506347656,293.1499938964844,293.1499938964844,280.95001220703125,38795.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442463040351868,1.0,0.0,0.0,3.403626680374145,3.403648853302002,7.729958610980248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.75439453125,0.0,1295.45947265625,1895.4371337890625,0.0,1975.884033203125,0.8533815145492554,1.0,0.0,3.0,1.0,0.0
17743680,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8647516965866089,0.2505628168582916,0.2254977971315384,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8992680907249451,0.2813301682472229,0.2664360404014587,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.928246021270752,0.3062767684459686,0.2143242061138153,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8661637306213379,0.2517846226692199,0.2386261522769928,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7186800241470337,0.14104063808918,0.6365689039230347,284.9154052734375,284.95001220703125,297.82440185546875,295.6528625488281,297.55718994140625,297.35028076171875,284.9235534667969,1.0,0.3582101166248321,0.7678443193435669,0.7678443193435669,1.0,1.0,-1.8981683254241943,0.8295615911483765,1.068606734275818,0.3938702046871185,0.8320969939231873,0.8320969939231873,0.0,59.24871826171875,37.0,44678.89453125,0.0,681.962890625,1.0,280.6585693359375,283.79119873046875,298.65087890625,301.5731506347656,293.1499938964844,293.1499938964844,280.95001220703125,38795.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442463040351868,1.0,0.0,0.0,3.403626680374145,3.403648853302002,7.729958610980248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.75439453125,0.0,1295.45947265625,1895.4371337890625,0.0,1975.884033203125,0.8533815145492554,1.0,0.0,3.0,1.0,0.0
17743740,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.928320586681366,0.2550791800022125,0.2288913577795028,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9678428769111632,0.2858141362667084,0.2700093388557434,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9914980530738832,0.3099154829978943,0.2163472026586532,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9297658801078796,0.2560313642024994,0.2419979721307754,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7671889066696167,0.1445182412862777,0.6494836211204529,285.0707702636719,284.95001220703125,297.8915405273437,295.68310546875,297.594482421875,297.3616943359375,285.0677490234375,1.0,0.3523280918598175,0.7886911630630493,0.7886911630630493,1.0,1.0,-1.9285169839859009,0.8476865887641907,1.0808303356170654,0.4053589701652527,0.986738920211792,0.986738920211792,0.0,48.9252815246582,40.0,45080.11328125,0.0,667.9522094726562,1.0,280.9416809082031,283.91552734375,298.66705322265625,301.5577697753906,293.1499938964844,293.1499938964844,280.6499938964844,30519.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373890280723572,1.0,0.0,0.0,3.6274781227111816,3.627501010894776,8.780169764577295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.6943359375,0.0,1467.500244140625,1895.4371337890625,0.0,1917.3792724609373,0.896247923374176,1.0,0.0,3.0,1.0,0.0
17743800,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.928320586681366,0.2550791800022125,0.2288913577795028,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9678428769111632,0.2858141362667084,0.2700093388557434,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9914980530738832,0.3099154829978943,0.2163472026586532,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9297658801078796,0.2560313642024994,0.2419979721307754,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7671889066696167,0.1445182412862777,0.6494836211204529,285.0707702636719,284.95001220703125,297.8915405273437,295.68310546875,297.594482421875,297.3616943359375,285.0677490234375,1.0,0.3523280918598175,0.7886911630630493,0.7886911630630493,1.0,1.0,-1.9285169839859009,0.8476865887641907,1.0808303356170654,0.4053589701652527,0.986738920211792,0.986738920211792,0.0,48.9252815246582,40.0,45080.11328125,0.0,667.9522094726562,1.0,280.9416809082031,283.91552734375,298.66705322265625,301.5577697753906,293.1499938964844,293.1499938964844,280.6499938964844,30519.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373890280723572,1.0,0.0,0.0,3.6274781227111816,3.627501010894776,8.780169764577295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.6943359375,0.0,1467.500244140625,1895.4371337890625,0.0,1917.3792724609373,0.896247923374176,1.0,0.0,3.0,1.0,0.0
17743860,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9692645072937012,0.2586212456226349,0.2322271168231964,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.2897974848747253,0.2729679942131042,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.3153895735740661,0.2018521726131439,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9705267548561096,0.2597310841083526,0.2455261051654815,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8005676865577698,0.147721841931343,0.6635695695877075,284.8843994140625,284.95001220703125,297.9541320800781,295.7113952636719,297.62646484375,297.36920166015625,284.8902893066406,1.0,0.3502293229103088,0.7879217267036438,0.7879217267036438,1.0,1.0,-1.940860152244568,0.8535470366477966,1.0873130559921265,0.4085375070571899,0.8593440055847168,0.8593440055847168,0.0,44.63239288330078,60.0,45992.3828125,0.0,661.3802490234375,1.0,280.65728759765625,283.7247619628906,298.7621459960937,301.7982177734375,293.1499938964844,293.1499938964844,280.95001220703125,38342.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526550889015198,1.0,0.0,0.0,3.5769588947296143,3.5769827365875244,8.537313078704756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.07958984375,0.0,1470.593017578125,1895.4371337890625,0.0,2048.465087890625,0.8903998136520386,1.0,0.0,3.0,1.0,0.0
17743920,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9692645072937012,0.2586212456226349,0.2322271168231964,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.2897974848747253,0.2729679942131042,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.3153895735740661,0.2018521726131439,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9705267548561096,0.2597310841083526,0.2455261051654815,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8005676865577698,0.147721841931343,0.6635695695877075,284.8843994140625,284.95001220703125,297.9541320800781,295.7113952636719,297.62646484375,297.36920166015625,284.8902893066406,1.0,0.3502293229103088,0.7879217267036438,0.7879217267036438,1.0,1.0,-1.940860152244568,0.8535470366477966,1.0873130559921265,0.4085375070571899,0.8593440055847168,0.8593440055847168,0.0,44.63239288330078,60.0,45992.3828125,0.0,661.3802490234375,1.0,280.65728759765625,283.7247619628906,298.7621459960937,301.7982177734375,293.1499938964844,293.1499938964844,280.95001220703125,38342.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526550889015198,1.0,0.0,0.0,3.5769588947296143,3.5769827365875244,8.537313078704756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.07958984375,0.0,1470.593017578125,1895.4371337890625,0.0,2048.465087890625,0.8903998136520386,1.0,0.0,3.0,1.0,0.0
17743980,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9701651334762572,0.262838065624237,0.2357258945703506,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9990000128746032,0.2947815656661987,0.2766143679618835,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9990000128746032,0.323063462972641,0.2043625265359878,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9714866876602172,0.2639384567737579,0.2492789328098297,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8034517765045166,0.1512358039617538,0.6787392497062683,285.0621032714844,284.95001220703125,298.0116882324219,295.73760986328125,297.66021728515625,297.3832702636719,285.0631103515625,1.0,0.3571217358112335,0.7871522903442383,0.7871522903442383,1.0,1.0,-1.976255893707276,0.8703473806381226,1.1059085130691528,0.417285680770874,1.0,1.0,0.0,45.98704147338867,80.0,46145.6328125,0.0,696.7415161132812,1.0,280.9425354003906,283.8853454589844,298.7255249023437,301.6899719238281,293.1499938964844,293.1499938964844,280.6499938964844,31630.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456353902816772,1.0,0.0,0.0,3.7449393272399902,3.7449636459350586,9.357996759717936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.2685546875,0.0,1607.8367919921875,1895.4371337890625,0.0,1987.811767578125,0.9234679341316224,1.0,0.0,3.0,1.0,0.0
17744040,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9701651334762572,0.262838065624237,0.2357258945703506,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9990000128746032,0.2947815656661987,0.2766143679618835,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9990000128746032,0.323063462972641,0.2043625265359878,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9714866876602172,0.2639384567737579,0.2492789328098297,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8034517765045166,0.1512358039617538,0.6787392497062683,285.0621032714844,284.95001220703125,298.0116882324219,295.73760986328125,297.66021728515625,297.3832702636719,285.0631103515625,1.0,0.3571217358112335,0.7871522903442383,0.7871522903442383,1.0,1.0,-1.976255893707276,0.8703473806381226,1.1059085130691528,0.417285680770874,1.0,1.0,0.0,45.98704147338867,80.0,46145.6328125,0.0,696.7415161132812,1.0,280.9425354003906,283.8853454589844,298.7255249023437,301.6899719238281,293.1499938964844,293.1499938964844,280.6499938964844,31630.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456353902816772,1.0,0.0,0.0,3.7449393272399902,3.7449636459350586,9.357996759717936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.2685546875,0.0,1607.8367919921875,1895.4371337890625,0.0,1987.811767578125,0.9234679341316224,1.0,0.0,3.0,1.0,0.0
17744100,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.959568202495575,0.2647684216499328,0.237699344754219,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9932814836502076,0.2967759370803833,0.2804195284843445,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9990000128746032,0.3256074488162994,0.2129149883985519,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9609981179237366,0.2659761011600494,0.2513806819915771,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7956121563911438,0.1529614329338073,0.6871155500411987,284.9379577636719,284.95001220703125,298.0384521484375,295.7499389648437,297.6744079589844,297.3870544433594,284.9246520996094,1.0,0.3633221983909607,0.7867675423622131,0.7867675423622131,1.0,1.0,-2.003913402557373,0.8834581971168518,1.1204551458358765,0.4244183599948883,0.948189616203308,0.948189616203308,0.0,48.42914962768555,80.0,47625.39453125,0.0,731.8135986328125,1.0,280.6952209472656,283.7160949707031,298.8078308105469,301.95916748046875,293.1499938964844,293.1499938964844,280.6499938964844,33640.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551243305206299,1.0,0.0,0.0,3.786808013916016,3.786832809448242,9.568411769578231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.91552734375,0.0,1672.4505615234375,1895.4371337890625,0.0,2069.9453125,0.933202862739563,1.0,0.0,3.0,1.0,0.0
17744160,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9416992664337158,0.2663789391517639,0.2393422424793243,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9791549444198608,0.2985642850399017,0.2822799682617187,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.3261245489120483,0.2256654649972915,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.943459689617157,0.2678088843822479,0.253282219171524,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7829620838165283,0.1545613259077072,0.6950006484985352,284.92413330078125,284.95001220703125,298.06378173828125,295.7616882324219,297.6850280761719,297.3852844238281,284.929931640625,1.0,0.3709766864776611,0.7863616943359375,0.7863616943359375,1.0,1.0,-2.0351266860961914,0.8982976078987122,1.136829137802124,0.432382583618164,0.9286065101623536,0.9286065101623536,0.0,51.96785354614258,100.0,48192.34765625,0.0,774.824462890625,1.0,280.6565246582031,283.7166748046875,298.8171081542969,301.9646911621094,293.1499938964844,293.1499938964844,280.3500061035156,36015.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609010338783264,1.0,0.0,0.0,3.75920033454895,3.759225368499756,9.429402894056692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.98828125,0.0,1658.2078857421875,1895.4371337890625,0.0,2120.480224609375,0.929713785648346,1.0,0.0,3.0,1.0,0.0
17744220,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8780205845832825,0.2693372964859009,0.242526888847351,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9134088754653932,0.302054226398468,0.2860807776451111,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9409343600273132,0.3254648447036743,0.2281761765480041,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8800157308578491,0.2712866961956024,0.2571036517620086,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7374752163887024,0.1575636863708496,0.7110994458198547,284.8824462890625,284.95001220703125,298.11004638671875,295.7834167480469,297.7033386230469,297.3804931640625,284.8920288085937,1.0,0.3879692554473877,0.785550057888031,0.785550057888031,1.0,1.0,-2.070520639419556,0.9150336980819702,1.1554869413375854,0.4415370225906372,0.8456134796142578,0.8456134796142578,0.0,65.59317016601562,120.0,49344.1484375,0.0,864.927001953125,1.0,280.3574523925781,283.6611328125,298.83123779296875,302.075927734375,293.1499938964844,293.1499938964844,280.6499938964844,40860.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739048600196838,1.0,0.0,0.0,3.5626611709594727,3.562685251235962,8.469199315186415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.5693359375,0.0,1473.651123046875,1895.4371337890625,0.0,2235.592041015625,0.8905802369117737,1.0,0.0,3.0,1.0,0.0
17744280,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8780205845832825,0.2693372964859009,0.242526888847351,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9134088754653932,0.302054226398468,0.2860807776451111,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9409343600273132,0.3254648447036743,0.2281761765480041,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8800157308578491,0.2712866961956024,0.2571036517620086,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7374752163887024,0.1575636863708496,0.7110994458198547,284.8824462890625,284.95001220703125,298.11004638671875,295.7834167480469,297.7033386230469,297.3804931640625,284.8920288085937,1.0,0.3879692554473877,0.785550057888031,0.785550057888031,1.0,1.0,-2.070520639419556,0.9150336980819702,1.1554869413375854,0.4415370225906372,0.8456134796142578,0.8456134796142578,0.0,65.59317016601562,120.0,49344.1484375,0.0,864.927001953125,1.0,280.3574523925781,283.6611328125,298.83123779296875,302.075927734375,293.1499938964844,293.1499938964844,280.6499938964844,40860.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739048600196838,1.0,0.0,0.0,3.5626611709594727,3.562685251235962,8.469199315186415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.5693359375,0.0,1473.651123046875,1895.4371337890625,0.0,2235.592041015625,0.8905802369117737,1.0,0.0,3.0,1.0,0.0
17744340,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.835667610168457,0.2732874751091003,0.2463692724704742,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8668360114097595,0.3064999878406524,0.2905953526496887,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8871289491653442,0.3278935253620147,0.229808047413826,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8377484679222107,0.2755805552005768,0.2615073621273041,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7043561339378357,0.1609744727611541,0.7285649180412292,285.06414794921875,284.95001220703125,298.1499938964844,295.8027648925781,297.7248229980469,297.38623046875,285.06304931640625,1.0,0.4067687690258026,0.7847384214401245,0.7847384214401245,1.0,1.0,-2.1087863445281982,0.9332138299942015,1.1755725145339966,0.4512122869491577,1.0,1.0,0.0,81.55776977539062,123.0,49695.65625,0.0,970.932861328125,1.0,280.642822265625,283.81622314453125,298.7928466796875,301.97808837890625,293.1499938964844,293.1499938964844,280.3500061035156,31758.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672430872917175,1.0,0.0,0.0,3.744828224182129,3.744852304458618,9.357440262647289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.1298828125,0.0,1608.6932373046875,1895.4371337890625,0.0,2176.396240234375,0.92365163564682,1.0,0.0,3.0,1.0,0.0
17744400,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.835667610168457,0.2732874751091003,0.2463692724704742,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8668360114097595,0.3064999878406524,0.2905953526496887,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8871289491653442,0.3278935253620147,0.229808047413826,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8377484679222107,0.2755805552005768,0.2615073621273041,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7043561339378357,0.1609744727611541,0.7285649180412292,285.06414794921875,284.95001220703125,298.1499938964844,295.8027648925781,297.7248229980469,297.38623046875,285.06304931640625,1.0,0.4067687690258026,0.7847384214401245,0.7847384214401245,1.0,1.0,-2.1087863445281982,0.9332138299942015,1.1755725145339966,0.4512122869491577,1.0,1.0,0.0,81.55776977539062,123.0,49695.65625,0.0,970.932861328125,1.0,280.642822265625,283.81622314453125,298.7928466796875,301.97808837890625,293.1499938964844,293.1499938964844,280.3500061035156,31758.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672430872917175,1.0,0.0,0.0,3.744828224182129,3.744852304458618,9.357440262647289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.1298828125,0.0,1608.6932373046875,1895.4371337890625,0.0,2176.396240234375,0.92365163564682,1.0,0.0,3.0,1.0,0.0
17744460,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8138777613639832,0.2758882939815521,0.2495643496513366,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8436574339866638,0.3100366294384002,0.2947288453578949,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8609917759895325,0.3299854397773742,0.231798842549324,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8165608048439026,0.2790161073207855,0.2655280828475952,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6855777502059937,0.163713127374649,0.7442218661308289,284.9093322753906,284.95001220703125,298.17987060546875,295.81842041015625,297.7372741699219,297.3839111328125,284.9129333496094,1.0,0.4208849370479584,0.7833074927330017,0.7833074927330017,1.0,1.0,-2.143622398376465,0.9496195316314696,1.1940027475357056,0.4600396156311035,0.9040467739105223,0.9040467739105223,0.0,93.8098602294922,111.0,51178.23046875,0.0,1060.84912109375,1.0,280.3571472167969,283.6413269042969,298.8665466308594,302.2164611816406,293.1499938964844,293.1499938964844,280.04998779296875,37073.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813054919242859,1.0,0.0,0.0,3.72184681892395,3.721871852874756,9.242943406206904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.5654296875,0.0,1622.772216796875,1895.4371337890625,0.0,2301.869384765625,0.9220434427261353,1.0,0.0,3.0,1.0,0.0
17744520,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8138777613639832,0.2758882939815521,0.2495643496513366,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8436574339866638,0.3100366294384002,0.2947288453578949,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8609917759895325,0.3299854397773742,0.231798842549324,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8165608048439026,0.2790161073207855,0.2655280828475952,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6855777502059937,0.163713127374649,0.7442218661308289,284.9093322753906,284.95001220703125,298.17987060546875,295.81842041015625,297.7372741699219,297.3839111328125,284.9129333496094,1.0,0.4208849370479584,0.7833074927330017,0.7833074927330017,1.0,1.0,-2.143622398376465,0.9496195316314696,1.1940027475357056,0.4600396156311035,0.9040467739105223,0.9040467739105223,0.0,93.8098602294922,111.0,51178.23046875,0.0,1060.84912109375,1.0,280.3571472167969,283.6413269042969,298.8665466308594,302.2164611816406,293.1499938964844,293.1499938964844,280.04998779296875,37073.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813054919242859,1.0,0.0,0.0,3.72184681892395,3.721871852874756,9.242943406206904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.5654296875,0.0,1622.772216796875,1895.4371337890625,0.0,2301.869384765625,0.9220434427261353,1.0,0.0,3.0,1.0,0.0
17744580,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8079965114593506,0.2777132093906402,0.2513815462589264,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.838402509689331,0.3128270804882049,0.2975799143314361,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8542337417602539,0.3316205739974975,0.2330480366945266,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8115872740745544,0.2817148268222809,0.2683005034923553,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6817295551300049,0.1657087504863739,0.7544178366661072,284.8895263671875,284.95001220703125,298.1967163085937,295.8294677734375,297.73992919921875,297.3746032714844,284.8968811035156,1.0,0.4267674684524536,0.7818765044212341,0.7818765044212341,1.0,1.0,-2.166311264038086,0.960212230682373,1.206099033355713,0.4656920135021209,0.8288863897323608,0.8288863897323608,0.0,98.3124542236328,99.0,51751.96484375,0.0,1105.8017578125,1.0,280.0580749511719,283.614013671875,298.8594665527344,302.2620849609375,293.1499938964844,293.1499938964844,280.3500061035156,41312.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904267311096191,1.0,0.0,0.0,3.474775791168213,3.474799156188965,8.056508704612497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.53857421875,0.0,1384.66015625,1895.4371337890625,0.0,2384.2412109375,0.8720890879631042,1.0,0.0,3.0,1.0,0.0
17744640,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8079965114593506,0.2777132093906402,0.2513815462589264,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.838402509689331,0.3128270804882049,0.2975799143314361,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8542337417602539,0.3316205739974975,0.2330480366945266,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8115872740745544,0.2817148268222809,0.2683005034923553,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6817295551300049,0.1657087504863739,0.7544178366661072,284.8895263671875,284.95001220703125,298.1967163085937,295.8294677734375,297.73992919921875,297.3746032714844,284.8968811035156,1.0,0.4267674684524536,0.7818765044212341,0.7818765044212341,1.0,1.0,-2.166311264038086,0.960212230682373,1.206099033355713,0.4656920135021209,0.8288863897323608,0.8288863897323608,0.0,98.3124542236328,99.0,51751.96484375,0.0,1105.8017578125,1.0,280.0580749511719,283.614013671875,298.8594665527344,302.2620849609375,293.1499938964844,293.1499938964844,280.3500061035156,41312.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904267311096191,1.0,0.0,0.0,3.474775791168213,3.474799156188965,8.056508704612497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.53857421875,0.0,1384.66015625,1895.4371337890625,0.0,2384.2412109375,0.8720890879631042,1.0,0.0,3.0,1.0,0.0
17744700,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8101959228515625,0.2790788412094116,0.2523747980594635,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8407855033874512,0.3145288825035095,0.2989994287490845,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8562672734260559,0.3328854143619537,0.233756348490715,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8140299320220947,0.283329039812088,0.2696565091609955,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6841915249824524,0.166797786951065,0.7588599920272827,285.0281677246094,284.95001220703125,298.2005310058594,295.8333435058594,297.7408142089844,297.3727722167969,285.03680419921875,1.0,0.4277357161045074,0.7811610102653503,0.7811610102653503,1.0,1.0,-2.1770215034484863,0.965212881565094,1.211808681488037,0.4683161973953247,0.9228419065475464,0.9228419065475464,0.0,98.03685760498048,99.0,51375.28515625,0.0,1116.84765625,1.0,280.2982482910156,283.7557678222656,298.8006591796875,302.0629577636719,293.1499938964844,293.1499938964844,280.3500061035156,34317.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836829423904419,1.0,0.0,0.0,3.5423974990844727,3.542420148849488,8.373131095140707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.4423828125,0.0,1404.497802734375,1895.4371337890625,0.0,2323.26953125,0.8825191855430603,1.0,0.0,3.0,1.0,0.0
17744760,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8154044151306152,0.2805826961994171,0.2536260783672333,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8462094068527222,0.3163567185401916,0.3006147146224975,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8615535497665405,0.3342986106872558,0.2346585243940353,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.819342851638794,0.2850562632083893,0.2711811065673828,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.6893472075462341,0.1679427921772003,0.7635758519172668,285.0305480957031,284.95001220703125,298.2014465332031,295.8362121582031,297.7412109375,297.3724670410156,285.028076171875,1.0,0.4278129637241363,0.7805312871932983,0.7805312871932983,1.0,1.0,-2.1890432834625244,0.9708505868911744,1.2181925773620603,0.4713191390037536,0.9531770348548888,0.9531770348548888,0.0,96.40657043457033,87.0,51747.04296875,0.0,1123.5557861328125,1.0,280.3420104980469,283.7380676269531,298.8163452148437,302.138427734375,293.1499938964844,293.1499938964844,280.04998779296875,32329.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820211052894592,1.0,0.0,0.0,3.64455771446228,3.644580841064453,8.86304462710541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.4443359375,0.0,1499.7008056640625,1895.4371337890625,0.0,2308.305419921875,0.9013509154319764,1.0,0.0,3.0,1.0,0.0
17744820,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8292544484138489,0.2824479639530182,0.255365788936615,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8616851568222046,0.3191656172275543,0.3032622933387756,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8768466711044312,0.3361262381076813,0.2359558492898941,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8338118195533752,0.2877385020256042,0.2736916840076446,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7034091353416443,0.1697163879871368,0.7711372375488281,284.9037780761719,284.95001220703125,298.1949768066406,295.83892822265625,297.7339782714844,297.3641052246094,284.9092102050781,1.0,0.425737053155899,0.7792717814445496,0.7792717814445496,1.0,1.0,-2.207975149154663,0.9796593189239502,1.228315830230713,0.4760768413543701,0.8528432250022888,0.8528432250022888,0.0,91.09746551513672,75.0,52580.17578125,0.0,1122.0836181640625,1.0,280.0575561523437,283.606689453125,298.87139892578125,302.3189392089844,293.1499938964844,293.1499938964844,280.3500061035156,38883.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928591966629028,1.0,0.0,0.0,3.537053346633911,3.537076711654663,8.347885795956245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.6904296875,0.0,1432.0130615234375,1895.4371337890625,0.0,2406.326416015625,0.8827559947967529,1.0,0.0,3.0,1.0,0.0
17744880,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8292544484138489,0.2824479639530182,0.255365788936615,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8616851568222046,0.3191656172275543,0.3032622933387756,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8768466711044312,0.3361262381076813,0.2359558492898941,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8338118195533752,0.2877385020256042,0.2736916840076446,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7034091353416443,0.1697163879871368,0.7711372375488281,284.9037780761719,284.95001220703125,298.1949768066406,295.83892822265625,297.7339782714844,297.3641052246094,284.9092102050781,1.0,0.425737053155899,0.7792717814445496,0.7792717814445496,1.0,1.0,-2.207975149154663,0.9796593189239502,1.228315830230713,0.4760768413543701,0.8528432250022888,0.8528432250022888,0.0,91.09746551513672,75.0,52580.17578125,0.0,1122.0836181640625,1.0,280.0575561523437,283.606689453125,298.87139892578125,302.3189392089844,293.1499938964844,293.1499938964844,280.3500061035156,38883.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928591966629028,1.0,0.0,0.0,3.537053346633911,3.537076711654663,8.347885795956245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.6904296875,0.0,1432.0130615234375,1895.4371337890625,0.0,2406.326416015625,0.8827559947967529,1.0,0.0,3.0,1.0,0.0
17744940,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8511908054351807,0.2850177884101867,0.257117748260498,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8865694403648376,0.3224768042564392,0.3058585822582245,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.901642680168152,0.3386284410953522,0.2372777611017227,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8566504120826721,0.2908667325973511,0.2761359810829162,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7234789133071899,0.1716966181993484,0.7779810428619385,285.0384216308594,284.95001220703125,298.1781921386719,295.8379211425781,297.7250061035156,297.3608703613281,285.0353088378906,1.0,0.4216018617153168,0.7780122756958008,0.7780122756958008,1.0,1.0,-2.225938081741333,0.9880385398864746,1.237899661064148,0.4804247617721557,0.9803399443626404,0.9803399443626404,0.0,83.25011444091797,63.0,52466.4375,0.0,1108.0775146484375,1.0,280.34259033203125,283.7298583984375,298.82525634765625,302.1959533691406,293.1499938964844,293.1499938964844,280.04998779296875,31962.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863066792488098,1.0,0.0,0.0,3.705697059631348,3.705720901489258,9.162903893411568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.96875,0.0,1565.34765625,1895.4371337890625,0.0,2346.94482421875,0.9147663116455078,1.0,0.0,3.0,1.0,0.0
