time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8511908054351807,0.2850177884101867,0.257117748260498,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8865694403648376,0.3224768042564392,0.3058585822582245,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.901642680168152,0.3386284410953522,0.2372777611017227,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8566504120826721,0.2908667325973511,0.2761359810829162,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7234789133071899,0.1716966181993484,0.7779810428619385,285.0384216308594,284.95001220703125,298.1781921386719,295.8379211425781,297.7250061035156,297.3608703613281,285.0353088378906,1.0,0.4216018617153168,0.7780122756958008,0.7780122756958008,1.0,1.0,-2.225938081741333,0.9880385398864746,1.237899661064148,0.4804247617721557,0.9803399443626404,0.9803399443626404,0.0,83.25011444091797,63.0,52466.4375,0.0,1108.0775146484375,1.0,280.34259033203125,283.7298583984375,298.82525634765625,302.1959533691406,293.1499938964844,293.1499938964844,280.04998779296875,31962.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863066792488098,1.0,0.0,0.0,3.705697059631348,3.705720901489258,9.162903893411568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.96875,0.0,1565.34765625,1895.4371337890625,0.0,2346.94482421875,0.9147663116455078,1.0,0.0,3.0,1.0,0.0
17745060,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8825970888137817,0.2866080999374389,0.2584825754165649,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9225518107414246,0.3250734508037567,0.3081706762313843,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9392068982124328,0.3402771949768066,0.2383534461259842,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8893396854400635,0.2933467328548431,0.2783187329769134,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7489408850669861,0.1732655465602874,0.7839173078536987,284.8913269042969,284.95001220703125,298.15203857421875,295.8334045410156,297.70849609375,297.3517761230469,284.8964233398437,1.0,0.4161523878574371,0.7768178582191467,0.7768178582191467,1.0,1.0,-2.2414050102233887,0.9952202439308168,1.2461847066879272,0.4841785430908203,0.8651151061058044,0.8651151061058044,0.0,74.16226959228516,51.0,53295.85546875,0.0,1085.3199462890625,1.0,280.0570068359375,283.5797424316406,298.86883544921875,302.3658142089844,293.1499938964844,293.1499938964844,280.3500061035156,38811.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977075576782227,1.0,0.0,0.0,3.611567735671997,3.6115920543670654,8.703318030711671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.4462890625,0.0,1511.6474609375,1895.4371337890625,0.0,2450.484619140625,0.8989373445510864,1.0,0.0,3.0,1.0,0.0
17745120,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8825970888137817,0.2866080999374389,0.2584825754165649,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9225518107414246,0.3250734508037567,0.3081706762313843,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9392068982124328,0.3402771949768066,0.2383534461259842,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8893396854400635,0.2933467328548431,0.2783187329769134,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7489408850669861,0.1732655465602874,0.7839173078536987,284.8913269042969,284.95001220703125,298.15203857421875,295.8334045410156,297.70849609375,297.3517761230469,284.8964233398437,1.0,0.4161523878574371,0.7768178582191467,0.7768178582191467,1.0,1.0,-2.2414050102233887,0.9952202439308168,1.2461847066879272,0.4841785430908203,0.8651151061058044,0.8651151061058044,0.0,74.16226959228516,51.0,53295.85546875,0.0,1085.3199462890625,1.0,280.0570068359375,283.5797424316406,298.86883544921875,302.3658142089844,293.1499938964844,293.1499938964844,280.3500061035156,38811.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977075576782227,1.0,0.0,0.0,3.611567735671997,3.6115920543670654,8.703318030711671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.4462890625,0.0,1511.6474609375,1895.4371337890625,0.0,2450.484619140625,0.8989373445510864,1.0,0.0,3.0,1.0,0.0
17745180,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9336078763008118,0.2889748215675354,0.2599350214004516,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9762746095657348,0.3282262682914734,0.3105001449584961,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9886207580566406,0.3426572382450104,0.2395015060901641,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9424216151237488,0.2963134348392486,0.2804993689060211,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7890442609786987,0.1750972867012024,0.7895637154579163,285.0350952148437,284.95001220703125,298.11737060546875,295.82568359375,297.6915588378906,297.3486633300781,285.03228759765625,1.0,0.4097847044467926,0.7756235003471375,0.7756235003471375,1.0,1.0,-2.256723403930664,1.002358078956604,1.25436532497406,0.48776575922966,0.9937891960144044,0.9937891960144044,0.0,63.90591049194336,54.0,53041.9140625,0.0,1056.7620849609375,1.0,280.34307861328125,283.7161560058594,298.8125,302.2225952148437,293.1499938964844,293.1499938964844,280.04998779296875,32306.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909992337226868,1.0,0.0,0.0,3.761617660522461,3.761642217636109,9.441534984944156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.7783203125,0.0,1632.451904296875,1895.4371337890625,0.0,2389.434814453125,0.9276329278945924,1.0,0.0,3.0,1.0,0.0
17745240,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9336078763008118,0.2889748215675354,0.2599350214004516,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9762746095657348,0.3282262682914734,0.3105001449584961,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9886207580566406,0.3426572382450104,0.2395015060901641,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9424216151237488,0.2963134348392486,0.2804993689060211,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7890442609786987,0.1750972867012024,0.7895637154579163,285.0350952148437,284.95001220703125,298.11737060546875,295.82568359375,297.6915588378906,297.3486633300781,285.03228759765625,1.0,0.4097847044467926,0.7756235003471375,0.7756235003471375,1.0,1.0,-2.256723403930664,1.002358078956604,1.25436532497406,0.48776575922966,0.9937891960144044,0.9937891960144044,0.0,63.90591049194336,54.0,53041.9140625,0.0,1056.7620849609375,1.0,280.34307861328125,283.7161560058594,298.8125,302.2225952148437,293.1499938964844,293.1499938964844,280.04998779296875,32306.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909992337226868,1.0,0.0,0.0,3.761617660522461,3.761642217636109,9.441534984944156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.7783203125,0.0,1632.451904296875,1895.4371337890625,0.0,2389.434814453125,0.9276329278945924,1.0,0.0,3.0,1.0,0.0
17745300,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9538320302963256,0.2898196280002594,0.2608124613761902,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9923948049545288,0.3295713067054748,0.3118283748626709,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.343671590089798,0.2375862449407577,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9624525308609008,0.2975819110870361,0.2817403674125671,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8048604130744934,0.1758908331394195,0.7930276393890381,284.8818054199219,284.95001220703125,298.0971069335937,295.8206787109375,297.6807556152344,297.3454284667969,284.8700256347656,1.0,0.4083452820777893,0.775026261806488,0.775026261806488,1.0,1.0,-2.262190341949463,1.0048160552978516,1.257374286651611,0.4892375469207763,0.8976204991340637,0.8976204991340637,0.0,60.95151901245117,54.0,54011.9609375,0.0,1049.91650390625,1.0,280.09478759765625,283.5376892089844,298.8675842285156,302.4498596191406,293.1499938964844,293.1499938964844,280.04998779296875,35832.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989526987075806,1.0,0.0,0.0,3.7635366916656494,3.763561725616455,9.451169944441062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.263671875,0.0,1661.89892578125,1895.4371337890625,0.0,2461.853759765625,0.9285821318626404,1.0,0.0,3.0,1.0,0.0
17745360,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9626352190971376,0.2903315424919128,0.2613130211830139,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990082383155824,0.3306445181369781,0.3127025365829468,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.3452977836132049,0.231921762228012,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9713403582572936,0.2985995411872864,0.2827248871326446,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8123072981834412,0.1765084266662597,0.7958275079727173,284.8768920898437,284.95001220703125,298.0750732421875,295.8149719238281,297.6681823730469,297.3404235839844,284.8818054199219,1.0,0.4073314070701599,0.774441659450531,0.774441659450531,1.0,1.0,-2.262120008468628,1.0046948194503784,1.257425308227539,0.4889628291130066,0.8667692542076111,0.8667692542076111,0.0,59.64014434814453,74.0,53662.43359375,0.0,1043.6417236328125,1.0,280.0566711425781,283.5581970214844,298.8480529785156,302.3757629394531,293.1499938964844,293.1499938964844,280.3500061035156,39354.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019129633903503,1.0,0.0,0.0,3.657665729522705,3.657690525054932,8.926913324103225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.18212890625,0.0,1566.86474609375,1895.4371337890625,0.0,2488.927978515625,0.9093030691146852,1.0,0.0,3.0,1.0,0.0
17745420,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9548307061195374,0.2924608290195465,0.2629942595958709,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9940115213394164,0.333643227815628,0.3155258297920227,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.3492684066295624,0.2388798296451568,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9646834135055542,0.3013901114463806,0.2852039635181427,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8068124055862427,0.1781869381666183,0.8030383586883545,285.03887939453125,284.95001220703125,298.026123046875,295.8015441894531,297.6459045410156,297.3390197753906,285.0375671386719,1.0,0.4134082198143005,0.7732723951339722,0.7732723951339722,1.0,1.0,-2.2875118255615234,1.0167272090911863,1.270784616470337,0.4948772490024566,1.0,1.0,0.0,61.974308013916016,94.0,53468.9765625,0.0,1083.7557373046875,1.0,280.34332275390625,283.71405029296875,298.7852478027344,302.2181396484375,293.1499938964844,293.1499938964844,280.04998779296875,32542.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944033741950989,1.0,0.0,0.0,3.792813301086426,3.792838096618652,9.598783208275563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.310546875,0.0,1671.055419921875,1895.4371337890625,0.0,2420.370849609375,0.934911608695984,1.0,0.0,3.0,1.0,0.0
17745480,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9548307061195374,0.2924608290195465,0.2629942595958709,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9940115213394164,0.333643227815628,0.3155258297920227,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.3492684066295624,0.2388798296451568,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9646834135055542,0.3013901114463806,0.2852039635181427,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8068124055862427,0.1781869381666183,0.8030383586883545,285.03887939453125,284.95001220703125,298.026123046875,295.8015441894531,297.6459045410156,297.3390197753906,285.0375671386719,1.0,0.4134082198143005,0.7732723951339722,0.7732723951339722,1.0,1.0,-2.2875118255615234,1.0167272090911863,1.270784616470337,0.4948772490024566,1.0,1.0,0.0,61.974308013916016,94.0,53468.9765625,0.0,1083.7557373046875,1.0,280.34332275390625,283.71405029296875,298.7852478027344,302.2181396484375,293.1499938964844,293.1499938964844,280.04998779296875,32542.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944033741950989,1.0,0.0,0.0,3.792813301086426,3.792838096618652,9.598783208275563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.310546875,0.0,1671.055419921875,1895.4371337890625,0.0,2420.370849609375,0.934911608695984,1.0,0.0,3.0,1.0,0.0
17745540,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9084448218345642,0.2935700714588165,0.2646656036376953,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9554203152656556,0.3358754217624664,0.3182521164417267,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9688727855682372,0.3494533598423004,0.2448159903287887,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.919532597064972,0.3035172522068023,0.2878076434135437,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7724438309669495,0.1794154047966003,0.8110454082489014,284.8919677734375,284.95001220703125,297.97137451171875,295.78564453125,297.6156005859375,297.3280029296875,284.894775390625,1.0,0.4247226417064667,0.7721031308174133,0.7721031308174133,1.0,1.0,-2.312312126159668,1.0284693241119385,1.28384268283844,0.500649631023407,0.8917989730834961,0.8917989730834961,0.0,71.53034210205078,114.0,54604.37109375,0.0,1157.63427734375,1.0,280.0570678710937,283.5546875,298.8231201171875,302.4005432128906,293.1499938964844,293.1499938964844,280.3500061035156,38155.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806174635887146,1.0,0.0,0.0,3.727557182312012,3.7275822162628174,9.271327030546672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.61328125,0.0,1637.6514892578125,1895.4371337890625,0.0,2528.01123046875,0.9240999221801758,1.0,0.0,3.0,1.0,0.0
17745600,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9084448218345642,0.2935700714588165,0.2646656036376953,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9554203152656556,0.3358754217624664,0.3182521164417267,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9688727855682372,0.3494533598423004,0.2448159903287887,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.919532597064972,0.3035172522068023,0.2878076434135437,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7724438309669495,0.1794154047966003,0.8110454082489014,284.8919677734375,284.95001220703125,297.97137451171875,295.78564453125,297.6156005859375,297.3280029296875,284.894775390625,1.0,0.4247226417064667,0.7721031308174133,0.7721031308174133,1.0,1.0,-2.312312126159668,1.0284693241119385,1.28384268283844,0.500649631023407,0.8917989730834961,0.8917989730834961,0.0,71.53034210205078,114.0,54604.37109375,0.0,1157.63427734375,1.0,280.0570678710937,283.5546875,298.8231201171875,302.4005432128906,293.1499938964844,293.1499938964844,280.3500061035156,38155.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806174635887146,1.0,0.0,0.0,3.727557182312012,3.7275822162628174,9.271327030546672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.61328125,0.0,1637.6514892578125,1895.4371337890625,0.0,2528.01123046875,0.9240999221801758,1.0,0.0,3.0,1.0,0.0
17745660,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8630849123001099,0.295224517583847,0.2664211094379425,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9036135673522948,0.3385380506515503,0.3210916221141815,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9156110286712646,0.350735992193222,0.2458381354808807,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8732456564903259,0.3060559034347534,0.2905417680740356,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.736671507358551,0.1807798743247985,0.819220244884491,285.0531616210937,284.95001220703125,297.9117126464844,295.767578125,297.58612060546875,297.3225402832031,285.0527038574219,1.0,0.4386159181594848,0.7706819176673889,0.7706819176673889,1.0,1.0,-2.3325304985046387,1.0377988815307615,1.294731616973877,0.5058623552322388,1.0,1.0,0.0,85.67752838134766,134.0,54252.515625,0.0,1248.3828125,1.0,280.34356689453125,283.7170104980469,298.7581481933594,302.2459716796875,293.1499938964844,293.1499938964844,280.04998779296875,33275.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003618121147156,1.0,0.0,0.0,3.843782901763916,3.84380841255188,9.85850306278735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.73046875,0.0,1738.170654296875,1895.4371337890625,0.0,2474.7333984375,0.9467431306838988,1.0,0.0,3.0,1.0,0.0
17745720,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8630849123001099,0.295224517583847,0.2664211094379425,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9036135673522948,0.3385380506515503,0.3210916221141815,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9156110286712646,0.350735992193222,0.2458381354808807,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8732456564903259,0.3060559034347534,0.2905417680740356,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.736671507358551,0.1807798743247985,0.819220244884491,285.0531616210937,284.95001220703125,297.9117126464844,295.767578125,297.58612060546875,297.3225402832031,285.0527038574219,1.0,0.4386159181594848,0.7706819176673889,0.7706819176673889,1.0,1.0,-2.3325304985046387,1.0377988815307615,1.294731616973877,0.5058623552322388,1.0,1.0,0.0,85.67752838134766,134.0,54252.515625,0.0,1248.3828125,1.0,280.34356689453125,283.7170104980469,298.7581481933594,302.2459716796875,293.1499938964844,293.1499938964844,280.04998779296875,33275.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003618121147156,1.0,0.0,0.0,3.843782901763916,3.84380841255188,9.85850306278735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.73046875,0.0,1738.170654296875,1895.4371337890625,0.0,2474.7333984375,0.9467431306838988,1.0,0.0,3.0,1.0,0.0
17745780,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8267756700515747,0.295803815126419,0.2678997218608856,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8639561533927917,0.3404193520545959,0.3237902522087097,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8734523057937622,0.3515844345092773,0.2470852434635162,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8367477655410767,0.307906836271286,0.293185830116272,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7065187096595764,0.1816717386245727,0.8271132707595825,284.89178466796875,284.95001220703125,297.8480834960937,295.74755859375,297.55157470703125,297.311279296875,284.8947448730469,1.0,0.4540876150131225,0.7692606449127197,0.7692606449127197,1.0,1.0,-2.351710557937622,1.0467039346694946,1.3050066232681274,0.5104523301124573,0.9070553183555604,0.9070553183555604,0.0,102.5560302734375,137.0,55333.46875,0.0,1352.3599853515625,1.0,280.0567321777344,283.5431823730469,298.7847595214844,302.41021728515625,293.1499938964844,293.1499938964844,279.75,38003.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119140267372131,1.0,0.0,0.0,3.790283679962158,3.790309429168701,9.585984344084864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.1962890625,0.0,1710.4827880859375,1895.4371337890625,0.0,2580.83056640625,0.9378464221954346,1.0,0.0,3.0,1.0,0.0
17745840,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8267756700515747,0.295803815126419,0.2678997218608856,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8639561533927917,0.3404193520545959,0.3237902522087097,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8734523057937622,0.3515844345092773,0.2470852434635162,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8367477655410767,0.307906836271286,0.293185830116272,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7065187096595764,0.1816717386245727,0.8271132707595825,284.89178466796875,284.95001220703125,297.8480834960937,295.74755859375,297.55157470703125,297.311279296875,284.8947448730469,1.0,0.4540876150131225,0.7692606449127197,0.7692606449127197,1.0,1.0,-2.351710557937622,1.0467039346694946,1.3050066232681274,0.5104523301124573,0.9070553183555604,0.9070553183555604,0.0,102.5560302734375,137.0,55333.46875,0.0,1352.3599853515625,1.0,280.0567321777344,283.5431823730469,298.7847595214844,302.41021728515625,293.1499938964844,293.1499938964844,279.75,38003.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119140267372131,1.0,0.0,0.0,3.790283679962158,3.790309429168701,9.585984344084864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.1962890625,0.0,1710.4827880859375,1895.4371337890625,0.0,2580.83056640625,0.9378464221954346,1.0,0.0,3.0,1.0,0.0
17745900,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8148477673530579,0.2958502173423767,0.2682542204856872,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8514279723167419,0.3411349356174469,0.32479128241539,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.8601484894752502,0.3518465161323547,0.2474972754716873,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.8252984285354614,0.3086229860782623,0.2941835820674896,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.6955080032348633,0.1819447576999664,0.8298221230506897,284.7983093261719,284.95001220703125,297.8150634765625,295.7369079589844,297.53289794921875,297.3041076660156,284.7983703613281,1.0,0.4597529172897339,0.7685500383377075,0.7685500383377075,1.0,1.0,-2.3582897186279297,1.049710035324097,1.308579683303833,0.5119656920433044,0.8116320967674255,0.8116320967674255,0.0,109.41803741455078,137.0,55815.421875,0.0,1393.47509765625,1.0,279.797607421875,283.4378356933594,298.79058837890625,302.5267333984375,293.1499938964844,293.1499938964844,279.75,42984.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182361721992493,1.0,0.0,0.0,3.660232305526733,3.660257816314697,8.939446161093656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.1201171875,0.0,1596.9853515625,1895.4371337890625,0.0,2639.236328125,0.9096282124519348,1.0,0.0,3.0,1.0,0.0
17745960,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8054054379463196,0.2960228323936462,0.2685008347034454,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8423274755477905,0.3419202268123626,0.3256677389144897,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8504165410995483,0.3522363603115082,0.2478430271148681,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8167320489883423,0.3093989789485931,0.2950606346130371,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6872091889381409,0.1822304874658584,0.8319800496101379,284.88238525390625,284.95001220703125,297.7813720703125,295.7258605957031,297.5144348144531,297.2978515625,284.88775634765625,1.0,0.464559406042099,0.7677903771400452,0.7677903771400452,1.0,1.0,-2.3636996746063232,1.052151083946228,1.3115485906600952,0.5131323337554932,0.8300477862358093,0.8300477862358093,0.0,115.09872436523438,125.0,55493.87890625,0.0,1427.6329345703125,1.0,279.7579345703125,283.5295715332031,298.7439880371094,302.3914794921875,293.1499938964844,293.1499938964844,280.04998779296875,41783.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818378746509552,1.0,0.0,0.0,3.513633966445923,3.513657569885254,8.237706765612529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.892578125,0.0,1428.3380126953125,1895.4371337890625,0.0,2640.555908203125,0.8810211420059204,1.0,0.0,3.0,1.0,0.0
17746020,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8026796579360962,0.297495573759079,0.2696579992771148,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8403313755989075,0.3443750143051147,0.3278566598892212,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.847830593585968,0.354107528924942,0.2490195780992508,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8149014115333557,0.3117617666721344,0.2971801459789276,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6851073503494263,0.1833230555057525,0.8366628289222717,285.0105285644531,284.95001220703125,297.7124938964844,295.70281982421875,297.482421875,297.2955017089844,285.0084228515625,1.0,0.467715322971344,0.7662711143493652,0.7662711143493652,1.0,1.0,-2.3773014545440674,1.0583665370941162,1.3189350366592407,0.5161563158035278,0.9371609687805176,0.9371609687805176,0.0,117.78316497802734,113.0,55138.26171875,0.0,1458.9144287109375,1.0,280.0418395996094,283.6551208496094,298.6785583496094,302.2221374511719,293.1499938964844,293.1499938964844,279.75,33287.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092860579490662,1.0,0.0,0.0,3.6489431858062735,3.6489667892456055,8.884387625585077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.73046875,0.0,1511.7001953125,1895.4371337890625,0.0,2556.619873046875,0.9029224514961244,1.0,0.0,3.0,1.0,0.0
17746080,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8026796579360962,0.297495573759079,0.2696579992771148,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8403313755989075,0.3443750143051147,0.3278566598892212,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.847830593585968,0.354107528924942,0.2490195780992508,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8149014115333557,0.3117617666721344,0.2971801459789276,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6851073503494263,0.1833230555057525,0.8366628289222717,285.0105285644531,284.95001220703125,297.7124938964844,295.70281982421875,297.482421875,297.2955017089844,285.0084228515625,1.0,0.467715322971344,0.7662711143493652,0.7662711143493652,1.0,1.0,-2.3773014545440674,1.0583665370941162,1.3189350366592407,0.5161563158035278,0.9371609687805176,0.9371609687805176,0.0,117.78316497802734,113.0,55138.26171875,0.0,1458.9144287109375,1.0,280.0418395996094,283.6551208496094,298.6785583496094,302.2221374511719,293.1499938964844,293.1499938964844,279.75,33287.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092860579490662,1.0,0.0,0.0,3.6489431858062735,3.6489667892456055,8.884387625585077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.73046875,0.0,1511.7001953125,1895.4371337890625,0.0,2556.619873046875,0.9029224514961244,1.0,0.0,3.0,1.0,0.0
17746140,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8087788224220276,0.2980835139751434,0.270302414894104,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8471079468727112,0.346172422170639,0.3296224176883697,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8542290925979614,0.3552022874355316,0.2498582452535629,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8215394020080566,0.3135355710983276,0.298907071352005,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6910035610198975,0.1841135323047638,0.8401199579238892,284.9054870605469,284.95001220703125,297.6423034667969,295.6787109375,297.4466247558594,297.2874450683594,284.9094543457031,1.0,0.4666368365287781,0.7647518515586853,0.7647518515586853,1.0,1.0,-2.387438535690308,1.0628907680511477,1.3245477676391602,0.5183780193328857,0.843788206577301,0.843788206577301,0.0,114.9290008544922,101.0,55638.49609375,0.0,1459.19970703125,1.0,279.7577819824219,283.5478210449219,298.7020263671875,302.34930419921875,293.1499938964844,293.1499938964844,280.04998779296875,39379.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181149363517761,1.0,0.0,0.0,3.506424903869629,3.506448268890381,8.203938364204078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.1904296875,0.0,1403.5172119140625,1895.4371337890625,0.0,2638.114501953125,0.8765717148780823,1.0,0.0,3.0,1.0,0.0
17746200,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8087788224220276,0.2980835139751434,0.270302414894104,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8471079468727112,0.346172422170639,0.3296224176883697,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8542290925979614,0.3552022874355316,0.2498582452535629,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8215394020080566,0.3135355710983276,0.298907071352005,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6910035610198975,0.1841135323047638,0.8401199579238892,284.9054870605469,284.95001220703125,297.6423034667969,295.6787109375,297.4466247558594,297.2874450683594,284.9094543457031,1.0,0.4666368365287781,0.7647518515586853,0.7647518515586853,1.0,1.0,-2.387438535690308,1.0628907680511477,1.3245477676391602,0.5183780193328857,0.843788206577301,0.843788206577301,0.0,114.9290008544922,101.0,55638.49609375,0.0,1459.19970703125,1.0,279.7577819824219,283.5478210449219,298.7020263671875,302.34930419921875,293.1499938964844,293.1499938964844,280.04998779296875,39379.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181149363517761,1.0,0.0,0.0,3.506424903869629,3.506448268890381,8.203938364204078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.1904296875,0.0,1403.5172119140625,1895.4371337890625,0.0,2638.114501953125,0.8765717148780823,1.0,0.0,3.0,1.0,0.0
17746260,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8216387033462524,0.2994945347309112,0.2710772752761841,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8615184426307678,0.3485710620880127,0.3314186632633209,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8684692978858948,0.3570407629013061,0.2507686913013458,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8349990844726562,0.3158547282218933,0.3006455600261688,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7034507989883423,0.1852526217699051,0.8433685302734375,285.017578125,284.95001220703125,297.5717468261719,295.65380859375,297.4144897460937,297.2862548828125,285.0144348144531,1.0,0.4629175066947937,0.7633233070373535,0.7633233070373535,1.0,1.0,-2.3976075649261475,1.0674681663513184,1.3301395177841189,0.5205188393592834,0.9496216177940368,0.9496216177940368,0.0,108.33143615722656,89.0,55296.2578125,0.0,1441.5264892578125,1.0,280.042236328125,283.65899658203125,298.6374206542969,302.1920471191406,293.1499938964844,293.1499938964844,279.75,32608.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110263347625732,1.0,0.0,0.0,3.6572425365448,3.657266139984131,8.924847634261823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.849609375,0.0,1515.8148193359375,1895.4371337890625,0.0,2572.648193359375,0.90420401096344,1.0,0.0,3.0,1.0,0.0
17746320,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8216387033462524,0.2994945347309112,0.2710772752761841,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8615184426307678,0.3485710620880127,0.3314186632633209,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8684692978858948,0.3570407629013061,0.2507686913013458,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8349990844726562,0.3158547282218933,0.3006455600261688,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7034507989883423,0.1852526217699051,0.8433685302734375,285.017578125,284.95001220703125,297.5717468261719,295.65380859375,297.4144897460937,297.2862548828125,285.0144348144531,1.0,0.4629175066947937,0.7633233070373535,0.7633233070373535,1.0,1.0,-2.3976075649261475,1.0674681663513184,1.3301395177841189,0.5205188393592834,0.9496216177940368,0.9496216177940368,0.0,108.33143615722656,89.0,55296.2578125,0.0,1441.5264892578125,1.0,280.042236328125,283.65899658203125,298.6374206542969,302.1920471191406,293.1499938964844,293.1499938964844,279.75,32608.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110263347625732,1.0,0.0,0.0,3.6572425365448,3.657266139984131,8.924847634261823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.849609375,0.0,1515.8148193359375,1895.4371337890625,0.0,2572.648193359375,0.90420401096344,1.0,0.0,3.0,1.0,0.0
17746380,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8387835621833801,0.3000143766403198,0.2714616358280182,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8818287253379822,0.3502780795097351,0.3328937888145447,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8885586857795715,0.3580574691295624,0.2514037787914276,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8537049889564514,0.317545622587204,0.3020896315574646,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7196967005729675,0.1860479563474655,0.8458774089813232,284.8987731933594,284.95001220703125,297.5017395019531,295.62847900390625,297.3790283203125,297.2787780761719,284.9028625488281,1.0,0.4575587809085846,0.761894702911377,0.761894702911377,1.0,1.0,-2.405359268188477,1.070854663848877,1.3345046043395996,0.5221470594406128,0.8464123010635376,0.8464123010635376,0.0,99.9361343383789,77.0,55793.71484375,0.0,1411.7041015625,1.0,279.7576599121094,283.53985595703125,298.6554870605469,302.3147277832031,293.1499938964844,293.1499938964844,280.04998779296875,39309.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206005692481995,1.0,0.0,0.0,3.523042678833008,3.52306604385376,8.281883197014395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.658203125,0.0,1420.3594970703125,1895.4371337890625,0.0,2661.134033203125,0.8800346851348877,1.0,0.0,3.0,1.0,0.0
17746440,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8387835621833801,0.3000143766403198,0.2714616358280182,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8818287253379822,0.3502780795097351,0.3328937888145447,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8885586857795715,0.3580574691295624,0.2514037787914276,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8537049889564514,0.317545622587204,0.3020896315574646,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7196967005729675,0.1860479563474655,0.8458774089813232,284.8987731933594,284.95001220703125,297.5017395019531,295.62847900390625,297.3790283203125,297.2787780761719,284.9028625488281,1.0,0.4575587809085846,0.761894702911377,0.761894702911377,1.0,1.0,-2.405359268188477,1.070854663848877,1.3345046043395996,0.5221470594406128,0.8464123010635376,0.8464123010635376,0.0,99.9361343383789,77.0,55793.71484375,0.0,1411.7041015625,1.0,279.7576599121094,283.53985595703125,298.6554870605469,302.3147277832031,293.1499938964844,293.1499938964844,280.04998779296875,39309.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206005692481995,1.0,0.0,0.0,3.523042678833008,3.52306604385376,8.281883197014395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.658203125,0.0,1420.3594970703125,1895.4371337890625,0.0,2661.134033203125,0.8800346851348877,1.0,0.0,3.0,1.0,0.0
17746500,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8497647643089294,0.300627738237381,0.2716133594512939,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8947180509567261,0.3513782620429992,0.3335670828819275,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.90129292011261,0.358873575925827,0.2516771852970123,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8657389283180237,0.3186114728450775,0.3027472496032715,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7290472388267517,0.1865690946578979,0.8468607664108276,285.0252380371094,284.95001220703125,297.4671936035156,295.6157531738281,297.36297607421875,297.277587890625,285.0306091308594,1.0,0.4544164538383484,0.7611804008483887,0.7611804008483887,1.0,1.0,-2.408646583557129,1.0722774267196655,1.3363690376281738,0.5227460861206055,0.933581292629242,0.933581292629242,0.0,95.2010269165039,77.0,55193.13671875,0.0,1393.32666015625,1.0,279.999267578125,283.67645263671875,298.5877990722656,302.0968322753906,293.1499938964844,293.1499938964844,280.04998779296875,33933.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148032426834106,1.0,0.0,0.0,3.5805046558380127,3.580527782440185,8.554247301617579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.4638671875,0.0,1442.050537109375,1895.4371337890625,0.0,2607.494384765625,0.8903666734695435,1.0,0.0,3.0,1.0,0.0
17746560,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8640673756599426,0.3014025390148163,0.2720781862735748,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9112522006034852,0.3526185750961303,0.3344921469688415,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9183781147003174,0.3598536849021911,0.2521767020225525,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8811246752738953,0.3198072016239166,0.3036324381828308,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7407006621360779,0.1871880888938903,0.8484973907470703,285.0136108398437,284.95001220703125,297.4331359863281,295.60302734375,297.3480529785156,297.27813720703125,285.0108947753906,1.0,0.4511557519435882,0.7604766488075256,0.7604766488075256,1.0,1.0,-2.4139444828033447,1.0746606588363647,1.33928382396698,0.5238854289054871,0.9507389068603516,0.9507389068603516,0.0,89.96286010742188,65.0,55400.046875,0.0,1375.1766357421875,1.0,280.0420227050781,283.6552429199219,298.5868530273437,302.1485290527344,293.1499938964844,293.1499938964844,279.75,32738.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134984970092773,1.0,0.0,0.0,3.667239189147949,3.66726279258728,8.973704552772688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.478515625,0.0,1527.9166259765625,1895.4371337890625,0.0,2595.447265625,0.9066726565361024,1.0,0.0,3.0,1.0,0.0
17746620,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8986790180206299,0.3019236624240875,0.2723791599273681,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9534268975257874,0.3542864322662353,0.3358436524868011,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9597973823547364,0.3608515858650207,0.2527348697185516,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9189168214797974,0.3214558660984039,0.3049508929252624,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.76934415102005,0.1879849135875702,0.850625216960907,284.8975524902344,284.95001220703125,297.36688232421875,295.5777893066406,297.31475830078125,297.2715148925781,284.90106201171875,1.0,0.4440965354442596,0.7590690851211548,0.7590690851211548,1.0,1.0,-2.420745849609375,1.0775805711746216,1.343165397644043,0.5252851247787476,0.8473334908485413,0.8473334908485413,0.0,79.50926971435547,68.0,55889.234375,0.0,1333.6531982421875,1.0,279.758056640625,283.5374450683594,298.6033935546875,302.26788330078125,293.1499938964844,293.1499938964844,280.04998779296875,39265.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227909803390503,1.0,0.0,0.0,3.5319597721099854,3.5319831371307373,8.323859788106347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.765625,0.0,1429.4100341796875,1895.4371337890625,0.0,2681.4453125,0.8820344805717468,1.0,0.0,3.0,1.0,0.0
17746680,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8986790180206299,0.3019236624240875,0.2723791599273681,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9534268975257874,0.3542864322662353,0.3358436524868011,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9597973823547364,0.3608515858650207,0.2527348697185516,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9189168214797974,0.3214558660984039,0.3049508929252624,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.76934415102005,0.1879849135875702,0.850625216960907,284.8975524902344,284.95001220703125,297.36688232421875,295.5777893066406,297.31475830078125,297.2715148925781,284.90106201171875,1.0,0.4440965354442596,0.7590690851211548,0.7590690851211548,1.0,1.0,-2.420745849609375,1.0775805711746216,1.343165397644043,0.5252851247787476,0.8473334908485413,0.8473334908485413,0.0,79.50926971435547,68.0,55889.234375,0.0,1333.6531982421875,1.0,279.758056640625,283.5374450683594,298.6033935546875,302.26788330078125,293.1499938964844,293.1499938964844,280.04998779296875,39265.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227909803390503,1.0,0.0,0.0,3.5319597721099854,3.5319831371307373,8.323859788106347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.765625,0.0,1429.4100341796875,1895.4371337890625,0.0,2681.4453125,0.8820344805717468,1.0,0.0,3.0,1.0,0.0
17746740,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9264549016952516,0.3032978773117065,0.2731494605541229,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9804880023002625,0.3565874397754669,0.3375735282897949,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9853241443634032,0.3626202344894409,0.253614991903305,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9494052529335022,0.3236734867095947,0.3066211938858032,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7915114760398865,0.1891114115715026,0.8539974093437195,285.0147705078125,284.95001220703125,297.3038330078125,295.5531311035156,297.2865905761719,297.2715148925781,285.011962890625,1.0,0.4414610862731933,0.7576615810394287,0.7576615810394287,1.0,1.0,-2.430856943130493,1.0821083784103394,1.3487485647201538,0.5274115800857544,0.9529637098312378,0.9529637098312378,0.0,73.730224609375,71.0,55503.40234375,0.0,1319.0548095703125,1.0,280.0424194335937,283.65545654296875,298.5361022949219,302.1028137207031,293.1499938964844,293.1499938964844,279.75,32728.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815529465675354,1.0,0.0,0.0,3.67436957359314,3.67439341545105,9.008634833662654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.662109375,0.0,1535.80859375,1895.4371337890625,0.0,2614.203857421875,0.9081523418426514,1.0,0.0,3.0,1.0,0.0
17746800,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9264549016952516,0.3032978773117065,0.2731494605541229,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9804880023002625,0.3565874397754669,0.3375735282897949,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9853241443634032,0.3626202344894409,0.253614991903305,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9494052529335022,0.3236734867095947,0.3066211938858032,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7915114760398865,0.1891114115715026,0.8539974093437195,285.0147705078125,284.95001220703125,297.3038330078125,295.5531311035156,297.2865905761719,297.2715148925781,285.011962890625,1.0,0.4414610862731933,0.7576615810394287,0.7576615810394287,1.0,1.0,-2.430856943130493,1.0821083784103394,1.3487485647201538,0.5274115800857544,0.9529637098312378,0.9529637098312378,0.0,73.730224609375,71.0,55503.40234375,0.0,1319.0548095703125,1.0,280.0424194335937,283.65545654296875,298.5361022949219,302.1028137207031,293.1499938964844,293.1499938964844,279.75,32728.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815529465675354,1.0,0.0,0.0,3.67436957359314,3.67439341545105,9.008634833662654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.662109375,0.0,1535.80859375,1895.4371337890625,0.0,2614.203857421875,0.9081523418426514,1.0,0.0,3.0,1.0,0.0
