time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.939769685268402,0.3037278652191162,0.2737050950527191,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.991369128227234,0.3581579923629761,0.3391815721988678,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9952419400215148,0.3635264635086059,0.2543684542179107,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9630078673362732,0.3252203166484833,0.3081913292407989,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8021189570426941,0.1898328065872192,0.8574317693710327,284.8981018066406,284.95001220703125,297.2449645996094,295.5293884277344,297.2565612792969,297.264892578125,284.9023132324219,1.0,0.4412866532802582,0.7561951875686646,0.7561951875686646,1.0,1.0,-2.440378904342652,1.0863001346588137,1.3540788888931274,0.5295146703720093,0.850287139415741,0.850287139415741,0.0,71.65718078613281,89.0,56058.7734375,0.0,1321.660888671875,1.0,279.7574768066406,283.5365600585937,298.555908203125,302.22900390625,293.1499938964844,293.1499938964844,280.04998779296875,39261.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249642848968506,1.0,0.0,0.0,3.5423662662506104,3.5423898696899414,8.372983870685857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.345703125,0.0,1440.3692626953125,1895.4371337890625,0.0,2701.619873046875,0.8843227028846741,1.0,0.0,3.0,1.0,0.0
17746920,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.939769685268402,0.3037278652191162,0.2737050950527191,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.991369128227234,0.3581579923629761,0.3391815721988678,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9952419400215148,0.3635264635086059,0.2543684542179107,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9630078673362732,0.3252203166484833,0.3081913292407989,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8021189570426941,0.1898328065872192,0.8574317693710327,284.8981018066406,284.95001220703125,297.2449645996094,295.5293884277344,297.2565612792969,297.264892578125,284.9023132324219,1.0,0.4412866532802582,0.7561951875686646,0.7561951875686646,1.0,1.0,-2.440378904342652,1.0863001346588137,1.3540788888931274,0.5295146703720093,0.850287139415741,0.850287139415741,0.0,71.65718078613281,89.0,56058.7734375,0.0,1321.660888671875,1.0,279.7574768066406,283.5365600585937,298.555908203125,302.22900390625,293.1499938964844,293.1499938964844,280.04998779296875,39261.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249642848968506,1.0,0.0,0.0,3.5423662662506104,3.5423898696899414,8.372983870685857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.345703125,0.0,1440.3692626953125,1895.4371337890625,0.0,2701.619873046875,0.8843227028846741,1.0,0.0,3.0,1.0,0.0
17746980,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9169896841049194,0.3049503266811371,0.2747517824172973,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9740307927131652,0.3603158891201019,0.3412089943885803,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9781314730644226,0.3651521503925323,0.2554685473442077,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9419916272163392,0.3272893130779266,0.3101547062397003,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7853727340698242,0.1908222138881683,0.8622724413871765,285.0189514160156,284.95001220703125,297.19110107421875,295.5069274902344,297.2321472167969,297.26434326171875,285.01629638671875,1.0,0.4474726915359497,0.7547288537025452,0.7547288537025452,1.0,1.0,-2.453559875488281,1.092265009880066,1.361294865608215,0.5324323177337646,0.9601500630378724,0.9601500630378724,0.0,76.81324005126953,107.0,55742.37109375,0.0,1364.7691650390625,1.0,280.0425109863281,283.6562805175781,298.49078369140625,302.0699462890625,293.1499938964844,293.1499938964844,279.75,32627.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817863941192627,1.0,0.0,0.0,3.6894490718841553,3.6894729137420654,9.082728524845152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.1484375,0.0,1551.9951171875,1895.4371337890625,0.0,2635.79150390625,0.911506712436676,1.0,0.0,3.0,1.0,0.0
17747040,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9169896841049194,0.3049503266811371,0.2747517824172973,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9740307927131652,0.3603158891201019,0.3412089943885803,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9781314730644226,0.3651521503925323,0.2554685473442077,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9419916272163392,0.3272893130779266,0.3101547062397003,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7853727340698242,0.1908222138881683,0.8622724413871765,285.0189514160156,284.95001220703125,297.19110107421875,295.5069274902344,297.2321472167969,297.26434326171875,285.01629638671875,1.0,0.4474726915359497,0.7547288537025452,0.7547288537025452,1.0,1.0,-2.453559875488281,1.092265009880066,1.361294865608215,0.5324323177337646,0.9601500630378724,0.9601500630378724,0.0,76.81324005126953,107.0,55742.37109375,0.0,1364.7691650390625,1.0,280.0425109863281,283.6562805175781,298.49078369140625,302.0699462890625,293.1499938964844,293.1499938964844,279.75,32627.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817863941192627,1.0,0.0,0.0,3.6894490718841553,3.6894729137420654,9.082728524845152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.1484375,0.0,1551.9951171875,1895.4371337890625,0.0,2635.79150390625,0.911506712436676,1.0,0.0,3.0,1.0,0.0
17747100,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8995376229286194,0.3051696419715881,0.275352269411087,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9572038650512696,0.3611020445823669,0.342318594455719,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9615067839622498,0.3656186759471893,0.2560919523239136,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9233070611953736,0.3280550837516784,0.3112294971942901,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7716289162635803,0.1911551058292389,0.8651178479194641,284.8750915527344,284.95001220703125,297.1663513183594,295.49627685546875,297.2195129394531,297.2615661621094,284.86773681640625,1.0,0.4520669281482696,0.7539956569671631,0.7539956569671631,1.0,1.0,-2.461076498031616,1.095670223236084,1.3654062747955322,0.5342085957527161,0.8654658198356628,0.8654658198356628,0.0,81.46015930175781,107.0,56650.26953125,0.0,1397.967529296875,1.0,279.796630859375,283.4937744140625,298.53765869140625,302.2850341796875,293.1499938964844,293.1499938964844,279.75,36846.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251305818557739,1.0,0.0,0.0,3.6705400943756095,3.670564413070679,8.989866273623193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.794921875,0.0,1562.5126953125,1895.4371337890625,0.0,2703.164794921875,0.9081340432167052,1.0,0.0,3.0,1.0,0.0
17747160,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8802973031997681,0.3051618933677673,0.2756027281284332,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.935450315475464,0.3616843521595001,0.3431406021118164,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.939722776412964,0.3658551275730133,0.2564610540866852,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9024423360824584,0.3286285400390625,0.312042623758316,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7560316920280457,0.1913423389196396,0.8672376871109009,284.8973693847656,284.95001220703125,297.1431884765625,295.486083984375,297.2064208984375,297.2566833496094,284.90191650390625,1.0,0.4572479426860809,0.7531846165657043,0.7531846165657043,1.0,1.0,-2.466334104537964,1.0979738235473633,1.368360161781311,0.53537517786026,0.8561497330665588,0.8561497330665588,0.0,87.38483428955078,125.0,56405.296875,0.0,1434.5291748046875,1.0,279.7573547363281,283.5304870605469,298.51446533203125,302.207275390625,293.1499938964844,293.1499938964844,280.04998779296875,39114.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276160955429077,1.0,0.0,0.0,3.569382905960083,3.569406747817993,8.501187380716146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.5888671875,0.0,1468.1036376953125,1895.4371337890625,0.0,2726.26513671875,0.8900347352027893,1.0,0.0,3.0,1.0,0.0
17747220,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8472039103507996,0.3061519265174866,0.2767405807971954,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8966904282569885,0.3636234402656555,0.3452805876731872,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8998457193374634,0.3672620356082916,0.2576430439949035,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8682728409767151,0.3304722905158996,0.3141131401062011,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7294538617134094,0.1920990496873855,0.8725760579109192,285.0225524902344,284.95001220703125,297.10211181640625,295.46728515625,297.18707275390625,297.2549743652344,285.02001953125,1.0,0.4691060483455658,0.7515624761581421,0.7515624761581421,1.0,1.0,-2.4805874824523926,1.1043832302093506,1.376204252243042,0.5385696887969971,0.9703366756439208,0.9703366756439208,0.0,100.80988311767578,143.0,56108.44921875,0.0,1521.310302734375,1.0,280.042724609375,283.6537170410156,298.45220947265625,302.0526123046875,293.1499938964844,293.1499938964844,279.75,32586.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207290172576904,1.0,0.0,0.0,3.716552495956421,3.71657657623291,9.216665830535932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.87890625,0.0,1582.473388671875,1895.4371337890625,0.0,2662.32470703125,0.9176058173179626,1.0,0.0,3.0,1.0,0.0
17747280,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8472039103507996,0.3061519265174866,0.2767405807971954,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8966904282569885,0.3636234402656555,0.3452805876731872,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8998457193374634,0.3672620356082916,0.2576430439949035,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8682728409767151,0.3304722905158996,0.3141131401062011,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7294538617134094,0.1920990496873855,0.8725760579109192,285.0225524902344,284.95001220703125,297.10211181640625,295.46728515625,297.18707275390625,297.2549743652344,285.02001953125,1.0,0.4691060483455658,0.7515624761581421,0.7515624761581421,1.0,1.0,-2.4805874824523926,1.1043832302093506,1.376204252243042,0.5385696887969971,0.9703366756439208,0.9703366756439208,0.0,100.80988311767578,143.0,56108.44921875,0.0,1521.310302734375,1.0,280.042724609375,283.6537170410156,298.45220947265625,302.0526123046875,293.1499938964844,293.1499938964844,279.75,32586.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207290172576904,1.0,0.0,0.0,3.716552495956421,3.71657657623291,9.216665830535932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.87890625,0.0,1582.473388671875,1895.4371337890625,0.0,2662.32470703125,0.9176058173179626,1.0,0.0,3.0,1.0,0.0
17747340,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8186866044998169,0.3061448931694031,0.2775904834270477,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8647619485855103,0.3647744953632355,0.3472144901752472,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8672156929969788,0.3677527010440826,0.2586404383182525,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8388203382492065,0.3315886259078979,0.3159974813461303,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7045520544052124,0.1923915892839431,0.8774895071983337,284.8960266113281,284.95001220703125,297.0688171386719,295.45086669921875,297.1673278808594,297.246337890625,284.90008544921875,1.0,0.4821147620677948,0.7499403953552246,0.7499403953552246,1.0,1.0,-2.493303775787353,1.1100153923034668,1.3832882642745972,0.5415040254592896,0.8638595938682556,0.8638595938682556,0.0,116.55657196044922,146.0,56833.00390625,0.0,1618.390625,1.0,279.757080078125,283.5209350585937,298.4794921875,302.197021484375,293.1499938964844,293.1499938964844,280.04998779296875,38922.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305486440658569,1.0,0.0,0.0,3.605609655380249,3.6056337356567374,8.674624609739112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.6669921875,0.0,1505.9383544921875,1895.4371337890625,0.0,2753.553466796875,0.8979037404060364,1.0,0.0,3.0,1.0,0.0
17747400,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8186866044998169,0.3061448931694031,0.2775904834270477,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8647619485855103,0.3647744953632355,0.3472144901752472,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8672156929969788,0.3677527010440826,0.2586404383182525,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8388203382492065,0.3315886259078979,0.3159974813461303,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7045520544052124,0.1923915892839431,0.8774895071983337,284.8960266113281,284.95001220703125,297.0688171386719,295.45086669921875,297.1673278808594,297.246337890625,284.90008544921875,1.0,0.4821147620677948,0.7499403953552246,0.7499403953552246,1.0,1.0,-2.493303775787353,1.1100153923034668,1.3832882642745972,0.5415040254592896,0.8638595938682556,0.8638595938682556,0.0,116.55657196044922,146.0,56833.00390625,0.0,1618.390625,1.0,279.757080078125,283.5209350585937,298.4794921875,302.197021484375,293.1499938964844,293.1499938964844,280.04998779296875,38922.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305486440658569,1.0,0.0,0.0,3.605609655380249,3.6056337356567374,8.674624609739112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.6669921875,0.0,1505.9383544921875,1895.4371337890625,0.0,2753.553466796875,0.8979037404060364,1.0,0.0,3.0,1.0,0.0
17747460,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8022604584693909,0.3069791197776794,0.2784749269485473,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8481195569038391,0.3665415644645691,0.3490784466266632,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8500138521194458,0.3689976930618286,0.2596240639686584,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8234956860542297,0.3332552015781402,0.3177871704101562,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.689630925655365,0.1929637193679809,0.8814671039581299,285.0230407714844,284.95001220703125,297.04412841796875,295.43719482421875,297.15509033203125,297.2442321777344,285.0205078125,1.0,0.4909192323684692,0.748219907283783,0.748219907283783,1.0,1.0,-2.504713535308838,1.115004301071167,1.389709234237671,0.5439878106117249,0.9788640737533568,0.9788640737533568,0.0,127.47570037841795,134.0,56460.12109375,0.0,1690.2083740234375,1.0,280.0429992675781,283.6475830078125,298.4211730957031,302.0430908203125,293.1499938964844,293.1499938964844,279.75,32683.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234996199607849,1.0,0.0,0.0,3.746492147445679,3.746516466140747,9.36575816012919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.1298828125,0.0,1617.725830078125,1895.4371337890625,0.0,2688.02099609375,0.9244337677955629,1.0,0.0,3.0,1.0,0.0
17747520,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8022604584693909,0.3069791197776794,0.2784749269485473,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8481195569038391,0.3665415644645691,0.3490784466266632,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8500138521194458,0.3689976930618286,0.2596240639686584,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8234956860542297,0.3332552015781402,0.3177871704101562,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.689630925655365,0.1929637193679809,0.8814671039581299,285.0230407714844,284.95001220703125,297.04412841796875,295.43719482421875,297.15509033203125,297.2442321777344,285.0205078125,1.0,0.4909192323684692,0.748219907283783,0.748219907283783,1.0,1.0,-2.504713535308838,1.115004301071167,1.389709234237671,0.5439878106117249,0.9788640737533568,0.9788640737533568,0.0,127.47570037841795,134.0,56460.12109375,0.0,1690.2083740234375,1.0,280.0429992675781,283.6475830078125,298.4211730957031,302.0430908203125,293.1499938964844,293.1499938964844,279.75,32683.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234996199607849,1.0,0.0,0.0,3.746492147445679,3.746516466140747,9.36575816012919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.1298828125,0.0,1617.725830078125,1895.4371337890625,0.0,2688.02099609375,0.9244337677955629,1.0,0.0,3.0,1.0,0.0
17747580,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7993936538696289,0.3069198727607727,0.2787570059299469,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8460214734077454,0.3675935864448547,0.3503777086734772,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8474581837654114,0.3694087266921997,0.2601650655269623,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8215603828430176,0.3342697024345398,0.3190330862998962,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6873453259468079,0.1931628733873367,0.8833577036857605,284.8904113769531,284.95001220703125,297.0290222167969,295.42657470703125,297.1437072753906,297.236083984375,284.8943176269531,1.0,0.4927399754524231,0.7464994192123413,0.7464994192123413,1.0,1.0,-2.5110418796539307,1.117516040802002,1.3935258388519287,0.5453107953071594,0.8667208552360535,0.8667208552360535,0.0,129.70269775390625,122.0,57100.08984375,0.0,1711.029296875,1.0,279.7568664550781,283.5096740722656,298.4529113769531,302.1878662109375,293.1499938964844,293.1499938964844,280.04998779296875,39094.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328602313995361,1.0,0.0,0.0,3.633063793182373,3.6330881118774414,8.807229505691794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.4228515625,0.0,1537.4554443359375,1895.4371337890625,0.0,2775.087646484375,0.9040456414222716,1.0,0.0,3.0,1.0,0.0
17747640,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7993936538696289,0.3069198727607727,0.2787570059299469,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8460214734077454,0.3675935864448547,0.3503777086734772,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8474581837654114,0.3694087266921997,0.2601650655269623,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8215603828430176,0.3342697024345398,0.3190330862998962,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6873453259468079,0.1931628733873367,0.8833577036857605,284.8904113769531,284.95001220703125,297.0290222167969,295.42657470703125,297.1437072753906,297.236083984375,284.8943176269531,1.0,0.4927399754524231,0.7464994192123413,0.7464994192123413,1.0,1.0,-2.5110418796539307,1.117516040802002,1.3935258388519287,0.5453107953071594,0.8667208552360535,0.8667208552360535,0.0,129.70269775390625,122.0,57100.08984375,0.0,1711.029296875,1.0,279.7568664550781,283.5096740722656,298.4529113769531,302.1878662109375,293.1499938964844,293.1499938964844,280.04998779296875,39094.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328602313995361,1.0,0.0,0.0,3.633063793182373,3.6330881118774414,8.807229505691794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.4228515625,0.0,1537.4554443359375,1895.4371337890625,0.0,2775.087646484375,0.9040456414222716,1.0,0.0,3.0,1.0,0.0
17747700,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8014060854911804,0.3072702884674072,0.2787832021713257,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8483749032020569,0.3683903813362121,0.3508827090263366,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8496015667915344,0.3699423968791961,0.2603285908699035,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8238035440444946,0.3350218832492828,0.3195134401321411,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6892089247703552,0.1934001296758651,0.8836729526519775,285.0250549316406,284.95001220703125,297.0253295898437,295.4225769042969,297.14129638671875,297.23468017578125,285.03057861328125,1.0,0.4920061528682709,0.7456392049789429,0.7456392049789429,1.0,1.0,-2.512828826904297,1.118126392364502,1.3947023153305054,0.5455381870269775,0.9580093622207642,0.9580093622207642,0.0,128.48629760742188,122.0,56411.03515625,0.0,1707.634521484375,1.0,280.0018310546875,283.6557006835937,298.3925170898437,301.9718933105469,293.1499938964844,293.1499938964844,280.04998779296875,34133.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826776921749115,1.0,0.0,0.0,3.682162284851074,3.682186365127564,9.046886475516658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.04296875,0.0,1555.1556396484375,1895.4371337890625,0.0,2718.462890625,0.9131708741188048,1.0,0.0,3.0,1.0,0.0
17747760,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8060641288757324,0.3078330159187317,0.2791394889354706,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8532779216766357,0.3693716824054718,0.3516525626182556,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8543442487716675,0.3706883192062378,0.2607295215129852,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8284021615982056,0.3359463512897491,0.3202325403690338,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6933301091194153,0.1937660127878189,0.8846191167831421,285.0193176269531,284.95001220703125,297.0243530273437,295.41943359375,297.1412658691406,297.2355041503906,285.01708984375,1.0,0.4906090795993805,0.7448121905326843,0.7448121905326843,1.0,1.0,-2.51666259765625,1.1197192668914795,1.39694344997406,0.5463159680366516,0.9800148606300354,0.9800148606300354,0.0,125.9165496826172,110.0,56606.046875,0.0,1700.528564453125,1.0,280.0428466796875,283.6404724121094,298.3998107910156,302.03045654296875,293.1499938964844,293.1499938964844,279.75,32924.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250607848167419,1.0,0.0,0.0,3.763118982315064,3.763143539428711,9.449072990719288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.16015625,0.0,1638.973388671875,1895.4371337890625,0.0,2702.516357421875,0.928475260734558,1.0,0.0,3.0,1.0,0.0
17747820,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8174368739128113,0.3079063296318054,0.2791945040225982,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8661813139915466,0.3704896569252014,0.3526488244533539,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8668437600135803,0.3711881339550018,0.2610626220703125,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8403128385543823,0.3370266854763031,0.3211755156517029,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7040961980819702,0.1940652281045913,0.885219156742096,284.8890991210937,284.95001220703125,297.0310363769531,295.4160461425781,297.14068603515625,297.229248046875,284.8924865722656,1.0,0.4861173331737518,0.743158221244812,0.743158221244812,1.0,1.0,-2.52018666267395,1.1208908557891846,1.3992959260940552,0.5469239950180054,0.8676465749740601,0.8676465749740601,0.0,119.09300231933594,98.0,57216.09765625,0.0,1671.42724609375,1.0,279.7572326660156,283.5038452148437,298.43829345703125,302.1785583496094,293.1499938964844,293.1499938964844,280.04998779296875,39136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336039781570435,1.0,0.0,0.0,3.646566390991211,3.6465909481048575,8.872817716110148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.3251953125,0.0,1552.801025390625,1895.4371337890625,0.0,2782.020263671875,0.9069930911064148,1.0,0.0,3.0,1.0,0.0
17747880,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8174368739128113,0.3079063296318054,0.2791945040225982,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8661813139915466,0.3704896569252014,0.3526488244533539,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8668437600135803,0.3711881339550018,0.2610626220703125,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8403128385543823,0.3370266854763031,0.3211755156517029,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7040961980819702,0.1940652281045913,0.885219156742096,284.8890991210937,284.95001220703125,297.0310363769531,295.4160461425781,297.14068603515625,297.229248046875,284.8924865722656,1.0,0.4861173331737518,0.743158221244812,0.743158221244812,1.0,1.0,-2.52018666267395,1.1208908557891846,1.3992959260940552,0.5469239950180054,0.8676465749740601,0.8676465749740601,0.0,119.09300231933594,98.0,57216.09765625,0.0,1671.42724609375,1.0,279.7572326660156,283.5038452148437,298.43829345703125,302.1785583496094,293.1499938964844,293.1499938964844,280.04998779296875,39136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336039781570435,1.0,0.0,0.0,3.646566390991211,3.6465909481048575,8.872817716110148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.3251953125,0.0,1552.801025390625,1895.4371337890625,0.0,2782.020263671875,0.9069930911064148,1.0,0.0,3.0,1.0,0.0
17747940,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8340452313423157,0.3089391887187958,0.2794928252696991,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8859385251998901,0.3723418116569519,0.3537862598896026,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8862075805664062,0.3725559711456299,0.2615373730659485,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8585458397865295,0.3387768864631653,0.3222370445728302,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7194834351539612,0.194775640964508,0.8859777450561523,285.0208435058594,284.95001220703125,297.04998779296875,295.416748046875,297.14971923828125,297.2304077148437,285.0184936523437,1.0,0.4801723659038543,0.7415041923522949,0.7415041923522949,1.0,1.0,-2.524662971496582,1.1225357055664062,1.4021272659301758,0.5476510524749756,0.9829316139221193,0.9829316139221193,0.0,109.97238159179688,86.0,56709.30859375,0.0,1632.0555419921875,1.0,280.043212890625,283.6376647949219,298.3944396972656,302.02911376953125,293.1499938964844,293.1499938964844,279.75,32958.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252795934677124,1.0,0.0,0.0,3.773407459259033,3.77343225479126,9.500811302132206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.4111328125,0.0,1651.31982421875,1895.4371337890625,0.0,2704.548828125,0.9307003021240234,1.0,0.0,3.0,1.0,0.0
17748000,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8340452313423157,0.3089391887187958,0.2794928252696991,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8859385251998901,0.3723418116569519,0.3537862598896026,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8862075805664062,0.3725559711456299,0.2615373730659485,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8585458397865295,0.3387768864631653,0.3222370445728302,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7194834351539612,0.194775640964508,0.8859777450561523,285.0208435058594,284.95001220703125,297.04998779296875,295.416748046875,297.14971923828125,297.2304077148437,285.0184936523437,1.0,0.4801723659038543,0.7415041923522949,0.7415041923522949,1.0,1.0,-2.524662971496582,1.1225357055664062,1.4021272659301758,0.5476510524749756,0.9829316139221193,0.9829316139221193,0.0,109.97238159179688,86.0,56709.30859375,0.0,1632.0555419921875,1.0,280.043212890625,283.6376647949219,298.3944396972656,302.02911376953125,293.1499938964844,293.1499938964844,279.75,32958.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252795934677124,1.0,0.0,0.0,3.773407459259033,3.77343225479126,9.500811302132206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.4111328125,0.0,1651.31982421875,1895.4371337890625,0.0,2704.548828125,0.9307003021240234,1.0,0.0,3.0,1.0,0.0
17748060,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8555170297622681,0.309092104434967,0.2795169651508331,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9117702841758728,0.3735058009624481,0.3547143936157226,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9115583896636964,0.3731110394001007,0.2618279755115509,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8826286196708679,0.3399035036563873,0.3231115043163299,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7376019358634949,0.1951600313186645,0.8864125609397888,284.8896179199219,284.95001220703125,297.07550048828125,295.4197082519531,297.1582946777344,297.22540283203125,284.8935546875,1.0,0.4733648598194122,0.739910364151001,0.739910364151001,1.0,1.0,-2.527736186981201,1.1234880685806274,1.4042481184005735,0.548170804977417,0.8708471655845642,0.8708471655845642,0.0,99.98098754882812,74.0,57344.59765625,0.0,1586.0328369140625,1.0,279.7567138671875,283.5000915527344,298.4417419433594,302.18768310546875,293.1499938964844,293.1499938964844,280.04998779296875,39158.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337450623512268,1.0,0.0,0.0,3.657750368118286,3.6577751636505127,8.927326575758343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.181640625,0.0,1565.494384765625,1895.4371337890625,0.0,2783.335205078125,0.9095796346664428,1.0,0.0,3.0,1.0,0.0
17748120,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8555170297622681,0.309092104434967,0.2795169651508331,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9117702841758728,0.3735058009624481,0.3547143936157226,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9115583896636964,0.3731110394001007,0.2618279755115509,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8826286196708679,0.3399035036563873,0.3231115043163299,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7376019358634949,0.1951600313186645,0.8864125609397888,284.8896179199219,284.95001220703125,297.07550048828125,295.4197082519531,297.1582946777344,297.22540283203125,284.8935546875,1.0,0.4733648598194122,0.739910364151001,0.739910364151001,1.0,1.0,-2.527736186981201,1.1234880685806274,1.4042481184005735,0.548170804977417,0.8708471655845642,0.8708471655845642,0.0,99.98098754882812,74.0,57344.59765625,0.0,1586.0328369140625,1.0,279.7567138671875,283.5000915527344,298.4417419433594,302.18768310546875,293.1499938964844,293.1499938964844,280.04998779296875,39158.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337450623512268,1.0,0.0,0.0,3.657750368118286,3.6577751636505127,8.927326575758343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.181640625,0.0,1565.494384765625,1895.4371337890625,0.0,2783.335205078125,0.9095796346664428,1.0,0.0,3.0,1.0,0.0
17748180,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8866769671440125,0.310177594423294,0.2797918915748596,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9505441784858704,0.3753865659236908,0.3558038175106048,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9498445391654968,0.3745120167732239,0.2622705698013305,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9171345233917236,0.3416820466518402,0.3241254091262817,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.763200044631958,0.1959303170442581,0.8871066570281982,285.02276611328125,284.95001220703125,297.1012878417969,295.4228515625,297.17095947265625,297.2274169921875,285.0204467773437,1.0,0.4659834206104278,0.7383165955543518,0.7383165955543518,1.0,1.0,-2.5319528579711914,1.125007152557373,1.4069457054138184,0.5488537549972534,0.9879571795463562,0.9879571795463562,0.0,88.99406433105469,62.0,56845.43359375,0.0,1536.5286865234375,1.0,280.0433044433594,283.6343688964844,298.4012756347656,302.0437316894531,293.1499938964844,293.1499938964844,279.75,32950.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255577683448792,1.0,0.0,0.0,3.786081075668335,3.7861058712005615,9.564738547851448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.021484375,0.0,1666.2373046875,1895.4371337890625,0.0,2707.133056640625,0.9335689544677734,1.0,0.0,3.0,1.0,0.0
17748240,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8866769671440125,0.310177594423294,0.2797918915748596,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9505441784858704,0.3753865659236908,0.3558038175106048,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9498445391654968,0.3745120167732239,0.2622705698013305,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9171345233917236,0.3416820466518402,0.3241254091262817,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.763200044631958,0.1959303170442581,0.8871066570281982,285.02276611328125,284.95001220703125,297.1012878417969,295.4228515625,297.17095947265625,297.2274169921875,285.0204467773437,1.0,0.4659834206104278,0.7383165955543518,0.7383165955543518,1.0,1.0,-2.5319528579711914,1.125007152557373,1.4069457054138184,0.5488537549972534,0.9879571795463562,0.9879571795463562,0.0,88.99406433105469,62.0,56845.43359375,0.0,1536.5286865234375,1.0,280.0433044433594,283.6343688964844,298.4012756347656,302.0437316894531,293.1499938964844,293.1499938964844,279.75,32950.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255577683448792,1.0,0.0,0.0,3.786081075668335,3.7861058712005615,9.564738547851448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.021484375,0.0,1666.2373046875,1895.4371337890625,0.0,2707.133056640625,0.9335689544677734,1.0,0.0,3.0,1.0,0.0
17748300,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9070407748222352,0.3103834986686706,0.2799925804138183,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.972648561000824,0.3760750889778137,0.3564173281192779,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9718218445777892,0.3749126195907593,0.2625485360622406,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.94117671251297,0.3423444330692291,0.3246975839138031,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7802913784980774,0.196205735206604,0.887732744216919,284.8744812011719,284.95001220703125,297.11431884765625,295.424560546875,297.1761169433594,297.2262878417969,284.8666381835937,1.0,0.4622129201889038,0.7375196814537048,0.7375196814537048,1.0,1.0,-2.534709215164185,1.1260571479797363,1.4086519479751587,0.5494334101676941,0.89095538854599,0.89095538854599,0.0,83.3192138671875,62.0,57785.69140625,0.0,1511.7314453125,1.0,279.7944641113281,283.4652709960937,298.46014404296875,302.2718811035156,293.1499938964844,293.1499938964844,279.75,36654.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832234263420105,1.0,0.0,0.0,3.772419214248657,3.772444725036621,9.49583579767932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.4794921875,0.0,1678.7403564453125,1895.4371337890625,0.0,2769.254150390625,0.931072235107422,1.0,0.0,3.0,1.0,0.0
17748360,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9314236640930176,0.3103575408458709,0.2798094451427459,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9927147030830384,0.3765550255775451,0.3567025065422058,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9918187260627748,0.3750759959220886,0.2625429034233093,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9655810594558716,0.3428130149841308,0.3249699175357818,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7991984486579895,0.1963513940572738,0.8875346779823303,284.8873596191406,284.95001220703125,297.1274108886719,295.4263000488281,297.1801147460937,297.22296142578125,284.8915710449219,1.0,0.458264023065567,0.7367205619812012,0.7367205619812012,1.0,1.0,-2.534916877746582,1.1258885860443115,1.409028172492981,0.5493489503860474,0.8734973669052124,0.8734973669052124,0.0,77.89905548095703,80.0,57496.625,0.0,1484.4852294921875,1.0,279.756591796875,283.4927673339844,298.4494323730469,302.2054748535156,293.1499938964844,293.1499938964844,280.04998779296875,39189.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342162370681763,1.0,0.0,0.0,3.674051523208618,3.674076557159424,9.007075618683302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.87890625,0.0,1584.1168212890625,1895.4371337890625,0.0,2787.728271484375,0.9130844473838806,1.0,0.0,3.0,1.0,0.0
17748420,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9359236359596252,0.3114238083362579,0.2804683744907379,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.996276080608368,0.378413587808609,0.3581872880458832,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9950815439224244,0.376453161239624,0.2632775604724884,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9701881408691406,0.3445671200752258,0.3263782560825348,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8027933835983276,0.1971172541379928,0.8902186751365662,285.027099609375,284.95001220703125,297.1539306640625,295.4300842285156,297.193115234375,297.2250671386719,285.02508544921875,1.0,0.4598841965198517,0.7351223230361938,0.7351223230361938,1.0,1.0,-2.543280601501465,1.1293818950653076,1.4138985872268677,0.5510320067405701,0.9958330988883972,0.9958330988883972,0.0,77.45872497558594,98.0,57062.3125,0.0,1494.3851318359375,1.0,280.0434265136719,283.6324768066406,298.4092712402344,302.0634460449219,293.1499938964844,293.1499938964844,279.75,32910.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261449933052063,1.0,0.0,0.0,3.8023934364318848,3.8024184703826895,9.647335446061334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.49609375,0.0,1685.3350830078125,1895.4371337890625,0.0,2712.589599609375,0.9372518062591552,1.0,0.0,3.0,1.0,0.0
17748480,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9359236359596252,0.3114238083362579,0.2804683744907379,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.996276080608368,0.378413587808609,0.3581872880458832,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9950815439224244,0.376453161239624,0.2632775604724884,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9701881408691406,0.3445671200752258,0.3263782560825348,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8027933835983276,0.1971172541379928,0.8902186751365662,285.027099609375,284.95001220703125,297.1539306640625,295.4300842285156,297.193115234375,297.2250671386719,285.02508544921875,1.0,0.4598841965198517,0.7351223230361938,0.7351223230361938,1.0,1.0,-2.543280601501465,1.1293818950653076,1.4138985872268677,0.5510320067405701,0.9958330988883972,0.9958330988883972,0.0,77.45872497558594,98.0,57062.3125,0.0,1494.3851318359375,1.0,280.0434265136719,283.6324768066406,298.4092712402344,302.0634460449219,293.1499938964844,293.1499938964844,279.75,32910.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261449933052063,1.0,0.0,0.0,3.8023934364318848,3.8024184703826895,9.647335446061334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.49609375,0.0,1685.3350830078125,1895.4371337890625,0.0,2712.589599609375,0.9372518062591552,1.0,0.0,3.0,1.0,0.0
17748540,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9053624272346495,0.3114593029022217,0.2810700833797455,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.972711741924286,0.3794648647308349,0.3597194254398346,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9707401990890504,0.3768870830535888,0.264011800289154,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.941408634185791,0.3455733060836792,0.3278508186340332,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7796663641929626,0.1974228769540786,0.8936708569526672,284.890380859375,284.95001220703125,297.1808776855469,295.4342041015625,297.2021484375,297.2197570800781,284.89434814453125,1.0,0.4666488766670227,0.7335240244865417,0.7335240244865417,1.0,1.0,-2.55264949798584,1.133307933807373,1.4193414449691772,0.5531408786773682,0.8835486173629761,0.8835486173629761,0.0,84.69139099121094,116.0,57890.0390625,0.0,1545.0755615234375,1.0,279.7562561035156,283.4859619140625,298.4595947265625,302.2370300292969,293.1499938964844,293.1499938964844,280.04998779296875,38806.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352414965629578,1.0,0.0,0.0,3.706058979034424,3.7060840129852295,9.164693892671494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.396484375,0.0,1617.7587890625,1895.4371337890625,0.0,2797.290771484375,0.9198890328407288,1.0,0.0,3.0,1.0,0.0
17748600,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9053624272346495,0.3114593029022217,0.2810700833797455,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.972711741924286,0.3794648647308349,0.3597194254398346,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9707401990890504,0.3768870830535888,0.264011800289154,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.941408634185791,0.3455733060836792,0.3278508186340332,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7796663641929626,0.1974228769540786,0.8936708569526672,284.890380859375,284.95001220703125,297.1808776855469,295.4342041015625,297.2021484375,297.2197570800781,284.89434814453125,1.0,0.4666488766670227,0.7335240244865417,0.7335240244865417,1.0,1.0,-2.55264949798584,1.133307933807373,1.4193414449691772,0.5531408786773682,0.8835486173629761,0.8835486173629761,0.0,84.69139099121094,116.0,57890.0390625,0.0,1545.0755615234375,1.0,279.7562561035156,283.4859619140625,298.4595947265625,302.2370300292969,293.1499938964844,293.1499938964844,280.04998779296875,38806.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352414965629578,1.0,0.0,0.0,3.706058979034424,3.7060840129852295,9.164693892671494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.396484375,0.0,1617.7587890625,1895.4371337890625,0.0,2797.290771484375,0.9198890328407288,1.0,0.0,3.0,1.0,0.0
17748660,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8712725043296814,0.3123214840888977,0.2819807231426239,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9350165128707886,0.381146639585495,0.3615002036094665,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.932213544845581,0.3780515789985657,0.2649440467357635,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.902820646762848,0.3471211791038513,0.3295345306396484,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7514393329620361,0.1979819685220718,0.8976737856864929,285.0345764160156,284.95001220703125,297.20831298828125,295.43878173828125,297.2146911621094,297.22027587890625,285.0329895019531,1.0,0.4764685928821563,0.7318158745765686,0.7318158745765686,1.0,1.0,-2.563828945159912,1.1380832195281982,1.4257458448410034,0.5555366277694702,1.0,1.0,0.0,96.05319213867188,134.0,57466.80078125,0.0,1620.0870361328125,1.0,280.04364013671875,283.6304626464844,298.42041015625,302.0998229980469,293.1499938964844,293.1499938964844,279.75,33042.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277080059051514,1.0,0.0,0.0,3.831156492233277,3.831181764602661,9.793841400096426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.4853515625,0.0,1720.9801025390625,1895.4371337890625,0.0,2727.1201171875,0.9437436461448668,1.0,0.0,3.0,1.0,0.0
