time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8712725043296814,0.3123214840888977,0.2819807231426239,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9350165128707886,0.381146639585495,0.3615002036094665,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.932213544845581,0.3780515789985657,0.2649440467357635,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.902820646762848,0.3471211791038513,0.3295345306396484,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7514393329620361,0.1979819685220718,0.8976737856864929,285.0345764160156,284.95001220703125,297.20831298828125,295.43878173828125,297.2146911621094,297.22027587890625,285.0329895019531,1.0,0.4764685928821563,0.7318158745765686,0.7318158745765686,1.0,1.0,-2.563828945159912,1.1380832195281982,1.4257458448410034,0.5555366277694702,1.0,1.0,0.0,96.05319213867188,134.0,57466.80078125,0.0,1620.0870361328125,1.0,280.04364013671875,283.6304626464844,298.42041015625,302.0998229980469,293.1499938964844,293.1499938964844,279.75,33042.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277080059051514,1.0,0.0,0.0,3.831156492233277,3.831181764602661,9.793841400096426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.4853515625,0.0,1720.9801025390625,1895.4371337890625,0.0,2727.1201171875,0.9437436461448668,1.0,0.0,3.0,1.0,0.0
17748780,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8393368124961853,0.3121943175792694,0.2827012836933136,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8966202735900879,0.3820345997810364,0.3631622493267059,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8937472701072693,0.3782598972320556,0.2657362222671509,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8688265681266785,0.3479017317295074,0.3310856223106384,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7253931760787964,0.1980744898319244,0.9015234112739564,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2234191894531,297.2136535644531,284.8935546875,1.0,0.4880804419517517,0.7301077246665955,0.7301077246665955,1.0,1.0,-2.5741398334503174,1.1424003839492798,1.4317394495010376,0.5578418970108032,0.8953272700309753,0.8953272700309753,0.0,110.48767852783205,152.0,58403.6484375,0.0,1710.246826171875,1.0,279.7569885253906,283.4735717773437,298.4703369140625,302.2793884277344,293.1499938964844,293.1499938964844,280.04998779296875,38389.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837065577507019,1.0,0.0,0.0,3.752930164337158,3.752955675125122,9.397974167768552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.7314453125,0.0,1669.1109619140625,1895.4371337890625,0.0,2814.311767578125,0.9298896193504332,1.0,0.0,3.0,1.0,0.0
17748840,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8393368124961853,0.3121943175792694,0.2827012836933136,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8966202735900879,0.3820345997810364,0.3631622493267059,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8937472701072693,0.3782598972320556,0.2657362222671509,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8688265681266785,0.3479017317295074,0.3310856223106384,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7253931760787964,0.1980744898319244,0.9015234112739564,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2234191894531,297.2136535644531,284.8935546875,1.0,0.4880804419517517,0.7301077246665955,0.7301077246665955,1.0,1.0,-2.5741398334503174,1.1424003839492798,1.4317394495010376,0.5578418970108032,0.8953272700309753,0.8953272700309753,0.0,110.48767852783205,152.0,58403.6484375,0.0,1710.246826171875,1.0,279.7569885253906,283.4735717773437,298.4703369140625,302.2793884277344,293.1499938964844,293.1499938964844,280.04998779296875,38389.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837065577507019,1.0,0.0,0.0,3.752930164337158,3.752955675125122,9.397974167768552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.7314453125,0.0,1669.1109619140625,1895.4371337890625,0.0,2814.311767578125,0.9298896193504332,1.0,0.0,3.0,1.0,0.0
17748900,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8253886699676514,0.3124454319477081,0.2829853594303131,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8805812001228333,0.382703572511673,0.3639066517353058,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8775313496589661,0.3786198496818542,0.2660507559776306,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8538355231285095,0.348475694656372,0.3317639529705047,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.713266909122467,0.1981967985630035,0.903090000152588,285.0334167480469,284.95001220703125,297.25048828125,295.446533203125,297.2290344238281,297.2122802734375,285.0397644042969,1.0,0.4942022264003753,0.7292537093162537,0.7292537093162537,1.0,1.0,-2.578446626663208,1.1441662311553955,1.434280514717102,0.5586966276168823,0.9930340051651,0.9930340051651,0.0,118.4297103881836,152.0,57690.0859375,0.0,1758.0111083984375,1.0,280.0046081542969,283.6298217773437,298.418212890625,302.0716857910156,293.1499938964844,293.1499938964844,280.04998779296875,34164.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831242024898529,1.0,0.0,0.0,3.7942841053009033,3.794309139251709,9.606229696146329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.09375,0.0,1685.416748046875,1895.4371337890625,0.0,2760.0107421875,0.9382222294807434,1.0,0.0,3.0,1.0,0.0
17748960,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8133918046951294,0.3129335939884186,0.2836574912071228,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8670362830162048,0.3835803270339966,0.3649814128875732,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8638846278190613,0.3792079389095306,0.2666424512863159,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8413575291633606,0.3492317199707031,0.3327338993549347,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7019073963165283,0.1984373927116394,0.9054550528526306,285.041259765625,284.95001220703125,297.2648620605469,295.44940185546875,297.23590087890625,297.2131652832031,285.0408935546875,1.0,0.5005843639373779,0.7283284068107605,0.7283284068107605,1.0,1.0,-2.585261344909668,1.1471014022827148,1.4381599426269531,0.5601771473884583,1.0,1.0,0.0,126.37996673583984,155.0,57883.0859375,0.0,1809.9744873046875,1.0,280.0433349609375,283.62847900390625,298.4317932128906,302.1380615234375,293.1499938964844,293.1499938964844,279.75,33554.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297430872917175,1.0,0.0,0.0,3.859017133712769,3.859042882919312,9.936803735399735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.0712890625,0.0,1759.0322265625,1895.4371337890625,0.0,2746.053955078125,0.9504693150520324,1.0,0.0,3.0,1.0,0.0
17749020,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7969934940338135,0.3127568662166595,0.2842178046703338,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8505626916885376,0.3843929767608642,0.3664503395557403,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8471025228500366,0.379280149936676,0.2672460675239563,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8261079788208008,0.3498614132404327,0.3340158760547638,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.687206506729126,0.1983945965766906,0.9080764651298524,284.8899841308594,284.95001220703125,297.2940979003906,295.4555358886719,297.2450561523437,297.2063293457031,284.8930969238281,1.0,0.5088884234428406,0.726477861404419,0.726477861404419,1.0,1.0,-2.593125343322754,1.1501737833023071,1.4429515600204468,0.5618135333061218,0.9043185114860536,0.9043185114860536,0.0,137.67889404296875,143.0,58836.98828125,0.0,1881.309814453125,1.0,279.755859375,283.46307373046875,298.4822692871094,302.3192749023437,293.1499938964844,293.1499938964844,279.45001220703125,38300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389511108398438,1.0,0.0,0.0,3.7901089191436768,3.79013466835022,9.58509986048739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.623046875,0.0,1712.5816650390625,1895.4371337890625,0.0,2831.917236328125,0.93816739320755,1.0,0.0,3.0,1.0,0.0
17749080,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7969934940338135,0.3127568662166595,0.2842178046703338,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8505626916885376,0.3843929767608642,0.3664503395557403,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8471025228500366,0.379280149936676,0.2672460675239563,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8261079788208008,0.3498614132404327,0.3340158760547638,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.687206506729126,0.1983945965766906,0.9080764651298524,284.8899841308594,284.95001220703125,297.2940979003906,295.4555358886719,297.2450561523437,297.2063293457031,284.8930969238281,1.0,0.5088884234428406,0.726477861404419,0.726477861404419,1.0,1.0,-2.593125343322754,1.1501737833023071,1.4429515600204468,0.5618135333061218,0.9043185114860536,0.9043185114860536,0.0,137.67889404296875,143.0,58836.98828125,0.0,1881.309814453125,1.0,279.755859375,283.46307373046875,298.4822692871094,302.3192749023437,293.1499938964844,293.1499938964844,279.45001220703125,38300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389511108398438,1.0,0.0,0.0,3.7901089191436768,3.79013466835022,9.58509986048739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.623046875,0.0,1712.5816650390625,1895.4371337890625,0.0,2831.917236328125,0.93816739320755,1.0,0.0,3.0,1.0,0.0
17749140,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7932994961738586,0.3124380707740783,0.2839238941669464,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8475943207740784,0.3849923014640808,0.3670456111431122,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8436409831047058,0.3791287541389465,0.2671528160572052,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8232297897338867,0.3502717912197113,0.3344432711601257,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6839720606803894,0.1981673091650009,0.9074017405509948,284.88543701171875,284.95001220703125,297.3240051269531,295.4623107910156,297.2538452148437,297.1981811523437,284.8887023925781,1.0,0.5099869966506958,0.7246273756027222,0.7246273756027222,1.0,1.0,-2.593081474304199,1.1494778394699097,1.443603515625,0.561351478099823,0.8324684500694275,0.8324684500694275,0.0,140.06361389160156,131.0,58861.91015625,0.0,1893.638916015625,1.0,279.4577331542969,283.44635009765625,298.47027587890625,302.32098388671875,293.1499938964844,293.1499938964844,279.75,41444.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432131409645081,1.0,0.0,0.0,3.525470018386841,3.525493860244751,8.293300197692588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.9052734375,0.0,1438.33251953125,1895.4371337890625,0.0,2871.75,0.8831109404563904,1.0,0.0,3.0,1.0,0.0
17749200,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7932994961738586,0.3124380707740783,0.2839238941669464,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8475943207740784,0.3849923014640808,0.3670456111431122,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8436409831047058,0.3791287541389465,0.2671528160572052,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8232297897338867,0.3502717912197113,0.3344432711601257,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6839720606803894,0.1981673091650009,0.9074017405509948,284.88543701171875,284.95001220703125,297.3240051269531,295.4623107910156,297.2538452148437,297.1981811523437,284.8887023925781,1.0,0.5099869966506958,0.7246273756027222,0.7246273756027222,1.0,1.0,-2.593081474304199,1.1494778394699097,1.443603515625,0.561351478099823,0.8324684500694275,0.8324684500694275,0.0,140.06361389160156,131.0,58861.91015625,0.0,1893.638916015625,1.0,279.4577331542969,283.44635009765625,298.47027587890625,302.32098388671875,293.1499938964844,293.1499938964844,279.75,41444.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432131409645081,1.0,0.0,0.0,3.525470018386841,3.525493860244751,8.293300197692588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.9052734375,0.0,1438.33251953125,1895.4371337890625,0.0,2871.75,0.8831109404563904,1.0,0.0,3.0,1.0,0.0
17749260,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8002141714096069,0.3134484887123108,0.2844212353229522,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8549666404724121,0.3866943717002868,0.3682464063167572,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8504836559295654,0.3802415132522583,0.26760995388031,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8300100564956665,0.3516951501369476,0.3353982865810394,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6898324489593506,0.1985929906368255,0.9077680110931396,285.00164794921875,284.95001220703125,297.35467529296875,295.4697265625,297.2689208984375,297.2008361816406,285.0007629394531,1.0,0.5074424743652344,0.7228436470031738,0.7228436470031738,1.0,1.0,-2.5972533226013184,1.150825023651123,1.446428298950195,0.561877429485321,0.9298568964004515,0.9298568964004515,0.0,135.78326416015625,119.0,58375.83203125,0.0,1878.17138671875,1.0,279.7414855957031,283.5671691894531,298.4391174316406,302.1768493652344,293.1499938964844,293.1499938964844,279.45001220703125,33733.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329529166221619,1.0,0.0,0.0,3.6470389366149902,3.647062540054321,8.875117032403068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.0361328125,0.0,1512.9288330078125,1895.4371337890625,0.0,2775.951416015625,0.9026926755905152,1.0,0.0,3.0,1.0,0.0
17749320,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8002141714096069,0.3134484887123108,0.2844212353229522,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8549666404724121,0.3866943717002868,0.3682464063167572,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8504836559295654,0.3802415132522583,0.26760995388031,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8300100564956665,0.3516951501369476,0.3353982865810394,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6898324489593506,0.1985929906368255,0.9077680110931396,285.00164794921875,284.95001220703125,297.35467529296875,295.4697265625,297.2689208984375,297.2008361816406,285.0007629394531,1.0,0.5074424743652344,0.7228436470031738,0.7228436470031738,1.0,1.0,-2.5972533226013184,1.150825023651123,1.446428298950195,0.561877429485321,0.9298568964004515,0.9298568964004515,0.0,135.78326416015625,119.0,58375.83203125,0.0,1878.17138671875,1.0,279.7414855957031,283.5671691894531,298.4391174316406,302.1768493652344,293.1499938964844,293.1499938964844,279.45001220703125,33733.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329529166221619,1.0,0.0,0.0,3.6470389366149902,3.647062540054321,8.875117032403068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.0361328125,0.0,1512.9288330078125,1895.4371337890625,0.0,2775.951416015625,0.9026926755905152,1.0,0.0,3.0,1.0,0.0
17749380,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8114386796951294,0.3135938346385956,0.2844977676868438,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8672997355461121,0.387730211019516,0.3691250383853912,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8621427416801453,0.3805693089962005,0.2677889764308929,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8412447571754456,0.3525201976299286,0.3360628187656402,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6999053955078125,0.1987455636262893,0.9075505137443542,284.9108581542969,284.95001220703125,297.3861694335937,295.4779052734375,297.2810974121094,297.1976623535156,284.9134521484375,1.0,0.502688467502594,0.7210598587989807,0.7210598587989807,1.0,1.0,-2.5991597175598145,1.1510576009750366,1.4481019973754885,0.5619335174560547,0.8461740612983704,0.8461740612983704,0.0,128.6291046142578,107.0,58869.34375,0.0,1843.988037109375,1.0,279.4578552246094,283.4660949707031,298.4920654296875,302.33172607421875,293.1499938964844,293.1499938964844,279.75,39073.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397291898727417,1.0,0.0,0.0,3.509375810623169,3.509398937225342,8.217752451855631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.537109375,0.0,1404.3829345703125,1895.4371337890625,0.0,2839.185302734375,0.8769857883453369,1.0,0.0,3.0,1.0,0.0
17749440,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8114386796951294,0.3135938346385956,0.2844977676868438,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8672997355461121,0.387730211019516,0.3691250383853912,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8621427416801453,0.3805693089962005,0.2677889764308929,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8412447571754456,0.3525201976299286,0.3360628187656402,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6999053955078125,0.1987455636262893,0.9075505137443542,284.9108581542969,284.95001220703125,297.3861694335937,295.4779052734375,297.2810974121094,297.1976623535156,284.9134521484375,1.0,0.502688467502594,0.7210598587989807,0.7210598587989807,1.0,1.0,-2.5991597175598145,1.1510576009750366,1.4481019973754885,0.5619335174560547,0.8461740612983704,0.8461740612983704,0.0,128.6291046142578,107.0,58869.34375,0.0,1843.988037109375,1.0,279.4578552246094,283.4660949707031,298.4920654296875,302.33172607421875,293.1499938964844,293.1499938964844,279.75,39073.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397291898727417,1.0,0.0,0.0,3.509375810623169,3.509398937225342,8.217752451855631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.537109375,0.0,1404.3829345703125,1895.4371337890625,0.0,2839.185302734375,0.8769857883453369,1.0,0.0,3.0,1.0,0.0
17749500,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8184069991111755,0.3140159845352173,0.2845070362091064,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8754413723945618,0.3885196447372436,0.3695201277732849,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8699140548706055,0.3810478448867798,0.2678458392620086,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8486600518226624,0.3531795144081116,0.3363507091999054,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7064576148986816,0.1989677250385284,0.9072639346122742,285.0292358398437,284.95001220703125,297.4022216796875,295.4822692871094,297.2886657714844,297.198486328125,285.0331115722656,1.0,0.4997324645519256,0.7201679944992065,0.7201679944992065,1.0,1.0,-2.5997116565704346,1.1509941816329956,1.4487173557281494,0.5617837309837341,0.930708348751068,0.930708348751068,0.0,124.24911499023438,107.0,58265.71484375,0.0,1822.0506591796875,1.0,279.698974609375,283.5948181152344,298.44683837890625,302.1358337402344,293.1499938964844,293.1499938964844,279.75,33839.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334676027297974,1.0,0.0,0.0,3.5689735412597656,3.5689961910247803,8.499236514580844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.0263671875,0.0,1429.072265625,1895.4371337890625,0.0,2780.74853515625,0.88764888048172,1.0,0.0,3.0,1.0,0.0
17749560,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8270499110221863,0.3145706951618194,0.2848005592823028,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8857406973838806,0.3894339501857757,0.370160698890686,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8798589110374451,0.3816641569137573,0.2681121230125427,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8581206202507019,0.3539569973945617,0.3368628025054931,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7144625782966614,0.1992833763360977,0.9076178073883056,285.0133056640625,284.95001220703125,297.4184875488281,295.48681640625,297.297119140625,297.2007141113281,285.0108642578125,1.0,0.4966077804565429,0.7193167805671692,0.7193167805671692,1.0,1.0,-2.602193117141724,1.1518571376800537,1.4503358602523804,0.5621542930603027,0.9452280402183532,0.9452280402183532,0.0,119.26971435546876,95.0,58493.7734375,0.0,1800.0616455078125,1.0,279.741943359375,283.5718688964844,298.4648132324219,302.20867919921875,293.1499938964844,293.1499938964844,279.45001220703125,32803.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316865563392639,1.0,0.0,0.0,3.652864694595337,3.652888298034668,8.903494403966761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.8671875,0.0,1512.424072265625,1895.4371337890625,0.0,2764.151611328125,0.903471052646637,1.0,0.0,3.0,1.0,0.0
17749620,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8459527492523193,0.3146530091762543,0.2847272753715515,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9088320136070251,0.3904151022434234,0.3708919882774353,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9020066857337952,0.3819239437580108,0.2681728005409241,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8796055316925049,0.3547382652759552,0.3373900055885315,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.730750560760498,0.1994781047105789,0.9071343541145324,284.9049987792969,284.95001220703125,297.4517517089844,295.4965515136719,297.3099060058594,297.19732666015625,284.9079895019531,1.0,0.4896946847438812,0.7176143527030945,0.7176143527030945,1.0,1.0,-2.603115558624268,1.1516335010528564,1.451482176780701,0.5619561672210693,0.850063681602478,0.850063681602478,0.0,109.19293975830078,83.0,59026.78515625,0.0,1748.9365234375,1.0,279.4576721191406,283.4559020996094,298.5157470703125,302.3668518066406,293.1499938964844,293.1499938964844,279.75,38926.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395107388496399,1.0,0.0,0.0,3.526827812194824,3.526851177215576,8.299688261104166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.4921875,0.0,1421.559814453125,1895.4371337890625,0.0,2837.14453125,0.8806722164154053,1.0,0.0,3.0,1.0,0.0
17749680,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8459527492523193,0.3146530091762543,0.2847272753715515,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9088320136070251,0.3904151022434234,0.3708919882774353,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9020066857337952,0.3819239437580108,0.2681728005409241,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8796055316925049,0.3547382652759552,0.3373900055885315,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.730750560760498,0.1994781047105789,0.9071343541145324,284.9049987792969,284.95001220703125,297.4517517089844,295.4965515136719,297.3099060058594,297.19732666015625,284.9079895019531,1.0,0.4896946847438812,0.7176143527030945,0.7176143527030945,1.0,1.0,-2.603115558624268,1.1516335010528564,1.451482176780701,0.5619561672210693,0.850063681602478,0.850063681602478,0.0,109.19293975830078,83.0,59026.78515625,0.0,1748.9365234375,1.0,279.4576721191406,283.4559020996094,298.5157470703125,302.3668518066406,293.1499938964844,293.1499938964844,279.75,38926.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395107388496399,1.0,0.0,0.0,3.526827812194824,3.526851177215576,8.299688261104166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.4921875,0.0,1421.559814453125,1895.4371337890625,0.0,2837.14453125,0.8806722164154053,1.0,0.0,3.0,1.0,0.0
17749740,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8727571368217468,0.3156247138977051,0.2849421799182892,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9432174563407898,0.3921053111553192,0.3718312382698059,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9349811673164368,0.3830017149448395,0.2684201896190643,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.909370183944702,0.3561640083789825,0.3380981087684631,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7526425719261169,0.2000499367713928,0.9070212841033936,285.0107116699219,284.95001220703125,297.4859619140625,295.5071716308594,297.3267517089844,297.20037841796875,285.0083923339844,1.0,0.4822604954242706,0.715911865234375,0.715911865234375,1.0,1.0,-2.605509042739868,1.1521284580230713,1.453380465507507,0.5619890093803406,0.9490408897399902,0.9490408897399902,0.0,98.1147689819336,71.0,58632.8046875,0.0,1694.847900390625,1.0,279.7420654296875,283.56475830078125,298.4864807128906,302.2398681640625,293.1499938964844,293.1499938964844,279.45001220703125,32850.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316382169723511,1.0,0.0,0.0,3.668236970901489,3.66826057434082,8.97858797088702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.8466796875,0.0,1529.8714599609375,1895.4371337890625,0.0,2763.701171875,0.9068933129310608,1.0,0.0,3.0,1.0,0.0
17749800,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8727571368217468,0.3156247138977051,0.2849421799182892,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9432174563407898,0.3921053111553192,0.3718312382698059,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9349811673164368,0.3830017149448395,0.2684201896190643,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.909370183944702,0.3561640083789825,0.3380981087684631,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7526425719261169,0.2000499367713928,0.9070212841033936,285.0107116699219,284.95001220703125,297.4859619140625,295.5071716308594,297.3267517089844,297.20037841796875,285.0083923339844,1.0,0.4822604954242706,0.715911865234375,0.715911865234375,1.0,1.0,-2.605509042739868,1.1521284580230713,1.453380465507507,0.5619890093803406,0.9490408897399902,0.9490408897399902,0.0,98.1147689819336,71.0,58632.8046875,0.0,1694.847900390625,1.0,279.7420654296875,283.56475830078125,298.4864807128906,302.2398681640625,293.1499938964844,293.1499938964844,279.45001220703125,32850.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316382169723511,1.0,0.0,0.0,3.668236970901489,3.66826057434082,8.97858797088702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.8466796875,0.0,1529.8714599609375,1895.4371337890625,0.0,2763.701171875,0.9068933129310608,1.0,0.0,3.0,1.0,0.0
17749860,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9081183671951294,0.3157262206077575,0.2848458588123321,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9816914200782776,0.3930937051773071,0.3725268542766571,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9743949770927428,0.3832725286483764,0.2684562802314758,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9510907530784608,0.3569521605968475,0.3385897874832153,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7821622490882874,0.2002796530723571,0.906506597995758,284.90234375,284.95001220703125,297.52117919921875,295.5186767578125,297.3404846191406,297.1972351074219,284.905517578125,1.0,0.4744863510131836,0.7142124176025391,0.7142124176025391,1.0,1.0,-2.606251001358032,1.1518045663833618,1.4544464349746704,0.5617098212242126,0.8521130084991455,0.8521130084991455,0.0,87.00424194335938,89.0,59170.04296875,0.0,1637.93896484375,1.0,279.4575500488281,283.4488220214844,298.53778076171875,302.3979187011719,293.1499938964844,293.1499938964844,279.75,38983.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839414119720459,1.0,0.0,0.0,3.5412943363189697,3.541317939758301,8.367916848328605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.10546875,0.0,1437.2177734375,1895.4371337890625,0.0,2836.24169921875,0.8838988542556763,1.0,0.0,3.0,1.0,0.0
17749920,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9081183671951294,0.3157262206077575,0.2848458588123321,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9816914200782776,0.3930937051773071,0.3725268542766571,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9743949770927428,0.3832725286483764,0.2684562802314758,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9510907530784608,0.3569521605968475,0.3385897874832153,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7821622490882874,0.2002796530723571,0.906506597995758,284.90234375,284.95001220703125,297.52117919921875,295.5186767578125,297.3404846191406,297.1972351074219,284.905517578125,1.0,0.4744863510131836,0.7142124176025391,0.7142124176025391,1.0,1.0,-2.606251001358032,1.1518045663833618,1.4544464349746704,0.5617098212242126,0.8521130084991455,0.8521130084991455,0.0,87.00424194335938,89.0,59170.04296875,0.0,1637.93896484375,1.0,279.4575500488281,283.4488220214844,298.53778076171875,302.3979187011719,293.1499938964844,293.1499938964844,279.75,38983.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839414119720459,1.0,0.0,0.0,3.5412943363189697,3.541317939758301,8.367916848328605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.10546875,0.0,1437.2177734375,1895.4371337890625,0.0,2836.24169921875,0.8838988542556763,1.0,0.0,3.0,1.0,0.0
17749980,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9108899831771852,0.3166938424110412,0.2854654490947723,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.984459102153778,0.3947883546352386,0.3738930523395538,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9768754839897156,0.3843543231487274,0.2690199613571167,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9543630480766296,0.3583783507347107,0.3397223353385925,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.784378170967102,0.20086070895195,0.9084784388542176,285.0147399902344,284.95001220703125,297.5574645996094,295.5311584472656,297.3582458496094,297.2002868652344,285.0124206542969,1.0,0.4759921729564667,0.7125129699707031,0.7125129699707031,1.0,1.0,-2.613033056259156,1.154383659362793,1.4586493968963623,0.562761664390564,0.9558363556861876,0.9558363556861876,0.0,86.71717071533203,107.0,58846.203125,0.0,1646.90771484375,1.0,279.7424621582031,283.5627746582031,298.5104064941406,302.2749938964844,293.1499938964844,293.1499938964844,279.45001220703125,32758.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315147161483765,1.0,0.0,0.0,3.684046506881714,3.684070110321045,9.05614740531746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.8349609375,0.0,1546.901611328125,1895.4371337890625,0.0,2762.550537109375,0.9103676080703736,1.0,0.0,3.0,1.0,0.0
17750040,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9108899831771852,0.3166938424110412,0.2854654490947723,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.984459102153778,0.3947883546352386,0.3738930523395538,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9768754839897156,0.3843543231487274,0.2690199613571167,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9543630480766296,0.3583783507347107,0.3397223353385925,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.784378170967102,0.20086070895195,0.9084784388542176,285.0147399902344,284.95001220703125,297.5574645996094,295.5311584472656,297.3582458496094,297.2002868652344,285.0124206542969,1.0,0.4759921729564667,0.7125129699707031,0.7125129699707031,1.0,1.0,-2.613033056259156,1.154383659362793,1.4586493968963623,0.562761664390564,0.9558363556861876,0.9558363556861876,0.0,86.71717071533203,107.0,58846.203125,0.0,1646.90771484375,1.0,279.7424621582031,283.5627746582031,298.5104064941406,302.2749938964844,293.1499938964844,293.1499938964844,279.45001220703125,32758.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315147161483765,1.0,0.0,0.0,3.684046506881714,3.684070110321045,9.05614740531746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.8349609375,0.0,1546.901611328125,1895.4371337890625,0.0,2762.550537109375,0.9103676080703736,1.0,0.0,3.0,1.0,0.0
17750100,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9012147784233092,0.3167762458324432,0.285883218050003,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9759589433670044,0.3953272104263305,0.3747129738330841,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.96756774187088,0.384539395570755,0.269401490688324,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.944064736366272,0.358810544013977,0.3404249846935272,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7764943838119507,0.2009906619787216,0.9101045727729796,284.8756103515625,284.95001220703125,297.5760192871094,295.53778076171875,297.3658142089844,297.19921875,284.8699951171875,1.0,0.4788186252117157,0.7116632461547852,0.7116632461547852,1.0,1.0,-2.6177806854248047,1.1562950611114502,1.461485505104065,0.5637165307998657,0.8632208704948425,0.8632208704948425,0.0,89.6206283569336,107.0,59764.4609375,0.0,1669.4990234375,1.0,279.496826171875,283.405517578125,298.572021484375,302.5076599121094,293.1499938964844,293.1499938964844,279.45001220703125,37023.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379439115524292,1.0,0.0,0.0,3.661198616027832,3.661222934722901,8.944165870161669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.4892578125,0.0,1553.3465576171875,1895.4371337890625,0.0,2822.51123046875,0.906200349330902,1.0,0.0,3.0,1.0,0.0
17750160,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8866789937019348,0.3166539669036865,0.285973310470581,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9612665772438048,0.3956814706325531,0.3752581179141998,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9517711400985718,0.3845210671424866,0.2695465087890625,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9273437857627868,0.3590675890445709,0.3408792614936828,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7644293308258057,0.2009886801242828,0.9111066460609436,284.90338134765625,284.95001220703125,297.5948791503906,295.5446472167969,297.3724365234375,297.1961669921875,284.9071044921875,1.0,0.4825049936771393,0.7107738256454468,0.7107738256454468,1.0,1.0,-2.620469570159912,1.1572134494781494,1.4632561206817627,0.5641148090362549,0.8592381477355957,0.8592381477355957,0.0,94.2118911743164,125.0,59550.328125,0.0,1697.81591796875,1.0,279.4574279785156,283.4417724609375,298.5660400390625,302.4476623535156,293.1499938964844,293.1499938964844,279.75,38791.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397120237350464,1.0,0.0,0.0,3.5696725845336914,3.5696964263916016,8.502567538926087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.2197265625,0.0,1466.0478515625,1895.4371337890625,0.0,2839.024658203125,0.8899301886558533,1.0,0.0,3.0,1.0,0.0
17750220,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.857650637626648,0.317402720451355,0.286840409040451,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9268023371696472,0.3972126543521881,0.3769392371177673,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9163036942481996,0.3854285478591919,0.2703345417976379,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8946554660797119,0.3603254556655884,0.342322438955307,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7405750155448914,0.2013778537511825,0.9144724607467652,285.019775390625,284.95001220703125,297.6334533691406,295.5592041015625,297.3902282714844,297.19757080078125,285.01812744140625,1.0,0.4919948577880859,0.70899498462677,0.70899498462677,1.0,1.0,-2.6302502155303955,1.1611543893814087,1.4690959453582764,0.5659017562866211,0.9683905243873596,0.9683905243873596,0.0,105.74015045166016,143.0,59284.79296875,0.0,1774.0242919921875,1.0,279.7420959472656,283.5587463378906,298.5414428710937,302.3323669433594,293.1499938964844,293.1499938964844,279.45001220703125,32701.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323792219161987,1.0,0.0,0.0,3.7144486904144287,3.714472770690918,9.206233926306596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.6923828125,0.0,1580.947021484375,1895.4371337890625,0.0,2770.605224609375,0.9174235463142396,1.0,0.0,3.0,1.0,0.0
17750280,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.857650637626648,0.317402720451355,0.286840409040451,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9268023371696472,0.3972126543521881,0.3769392371177673,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9163036942481996,0.3854285478591919,0.2703345417976379,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8946554660797119,0.3603254556655884,0.342322438955307,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7405750155448914,0.2013778537511825,0.9144724607467652,285.019775390625,284.95001220703125,297.6334533691406,295.5592041015625,297.3902282714844,297.19757080078125,285.01812744140625,1.0,0.4919948577880859,0.70899498462677,0.70899498462677,1.0,1.0,-2.6302502155303955,1.1611543893814087,1.4690959453582764,0.5659017562866211,0.9683905243873596,0.9683905243873596,0.0,105.74015045166016,143.0,59284.79296875,0.0,1774.0242919921875,1.0,279.7420959472656,283.5587463378906,298.5414428710937,302.3323669433594,293.1499938964844,293.1499938964844,279.45001220703125,32701.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323792219161987,1.0,0.0,0.0,3.7144486904144287,3.714472770690918,9.206233926306596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.6923828125,0.0,1580.947021484375,1895.4371337890625,0.0,2770.605224609375,0.9174235463142396,1.0,0.0,3.0,1.0,0.0
17750340,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8297538757324219,0.3171455562114715,0.2874185144901275,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8928797245025635,0.3979255855083465,0.3784178495407104,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8834219574928284,0.385412722826004,0.270941823720932,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8641297817230225,0.3608329594135284,0.3435905277729034,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7172949314117432,0.2012999802827835,0.9175134897232056,284.9014587402344,284.95001220703125,297.6732482910156,295.5748596191406,297.40460205078125,297.1919250488281,284.9048156738281,1.0,0.5031731724739075,0.7072161436080933,0.7072161436080933,1.0,1.0,-2.638635873794556,1.164391279220581,1.4742445945739746,0.5674490332603455,0.8685128688812256,0.8685128688812256,0.0,120.3560028076172,161.0,60078.29296875,0.0,1864.8367919921875,1.0,279.45709228515625,283.42852783203125,298.5977783203125,302.51190185546875,293.1499938964844,293.1499938964844,279.75,38581.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408713936805725,1.0,0.0,0.0,3.613177537918091,3.61320161819458,8.71107772582036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.07421875,0.0,1511.7044677734375,1895.4371337890625,0.0,2849.857421875,0.89937424659729,1.0,0.0,3.0,1.0,0.0
17750400,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8297538757324219,0.3171455562114715,0.2874185144901275,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8928797245025635,0.3979255855083465,0.3784178495407104,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8834219574928284,0.385412722826004,0.270941823720932,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8641297817230225,0.3608329594135284,0.3435905277729034,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7172949314117432,0.2012999802827835,0.9175134897232056,284.9014587402344,284.95001220703125,297.6732482910156,295.5748596191406,297.40460205078125,297.1919250488281,284.9048156738281,1.0,0.5031731724739075,0.7072161436080933,0.7072161436080933,1.0,1.0,-2.638635873794556,1.164391279220581,1.4742445945739746,0.5674490332603455,0.8685128688812256,0.8685128688812256,0.0,120.3560028076172,161.0,60078.29296875,0.0,1864.8367919921875,1.0,279.45709228515625,283.42852783203125,298.5977783203125,302.51190185546875,293.1499938964844,293.1499938964844,279.75,38581.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408713936805725,1.0,0.0,0.0,3.613177537918091,3.61320161819458,8.71107772582036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.07421875,0.0,1511.7044677734375,1895.4371337890625,0.0,2849.857421875,0.89937424659729,1.0,0.0,3.0,1.0,0.0
17750460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8058653473854065,0.3177306056022644,0.2882798314094543,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8659771084785461,0.3993127048015594,0.3801173269748688,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8566980957984924,0.3861803412437439,0.2717443108558655,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8392525315284729,0.3619448840618133,0.3450511395931244,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.695105254650116,0.2015103250741958,0.920840322971344,285.0235595703125,284.95001220703125,297.7143249511719,295.5916748046875,297.42291259765625,297.1922912597656,285.0213623046875,1.0,0.5152268409729004,0.7053059339523315,0.7053059339523315,1.0,1.0,-2.648423671722412,1.1682560443878174,1.4801676273345947,0.5691424608230591,0.9818214774131776,0.9818214774131776,0.0,136.3048858642578,164.0,59776.69921875,0.0,1965.66259765625,1.0,279.7430114746094,283.5513000488281,298.5738220214844,302.3958740234375,293.1499938964844,293.1499938964844,279.45001220703125,32685.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335826396942139,1.0,0.0,0.0,3.75418758392334,3.754211902618408,9.40427298701252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.31640625,0.0,1626.6959228515625,1895.4371337890625,0.0,2781.821044921875,0.9261775612831116,1.0,0.0,3.0,1.0,0.0
17750520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8058653473854065,0.3177306056022644,0.2882798314094543,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8659771084785461,0.3993127048015594,0.3801173269748688,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8566980957984924,0.3861803412437439,0.2717443108558655,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8392525315284729,0.3619448840618133,0.3450511395931244,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.695105254650116,0.2015103250741958,0.920840322971344,285.0235595703125,284.95001220703125,297.7143249511719,295.5916748046875,297.42291259765625,297.1922912597656,285.0213623046875,1.0,0.5152268409729004,0.7053059339523315,0.7053059339523315,1.0,1.0,-2.648423671722412,1.1682560443878174,1.4801676273345947,0.5691424608230591,0.9818214774131776,0.9818214774131776,0.0,136.3048858642578,164.0,59776.69921875,0.0,1965.66259765625,1.0,279.7430114746094,283.5513000488281,298.5738220214844,302.3958740234375,293.1499938964844,293.1499938964844,279.45001220703125,32685.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335826396942139,1.0,0.0,0.0,3.75418758392334,3.754211902618408,9.40427298701252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.31640625,0.0,1626.6959228515625,1895.4371337890625,0.0,2781.821044921875,0.9261775612831116,1.0,0.0,3.0,1.0,0.0
