time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7903857827186584,0.3173483312129974,0.2886269688606262,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8506252765655518,0.3999042212963104,0.3813589811325073,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8413752913475037,0.3860545754432678,0.2721841335296631,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8250400424003601,0.3623333871364593,0.3460822403430938,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6814174056053162,0.2012923955917358,0.92262202501297,284.8963928222656,284.95001220703125,297.7567138671875,295.6097106933594,297.4380187988281,297.18603515625,284.89971923828125,1.0,0.5230697989463806,0.7033957242965698,0.7033957242965698,1.0,1.0,-2.654251337051392,1.1701886653900146,1.4840625524520874,0.5699814558029175,0.8756831288337708,0.8756831288337708,0.0,147.60728454589844,152.0,60563.01953125,0.0,2035.64892578125,1.0,279.4568176269531,283.41339111328125,298.63232421875,302.578125,293.1499938964844,293.1499938964844,279.75,38615.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420445919036865,1.0,0.0,0.0,3.655719518661499,3.6557440757751465,8.917415925679961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.259765625,0.0,1559.1448974609375,1895.4371337890625,0.0,2860.82373046875,0.9087469577789308,1.0,0.0,3.0,1.0,0.0
17750640,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7903857827186584,0.3173483312129974,0.2886269688606262,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8506252765655518,0.3999042212963104,0.3813589811325073,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8413752913475037,0.3860545754432678,0.2721841335296631,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8250400424003601,0.3623333871364593,0.3460822403430938,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6814174056053162,0.2012923955917358,0.92262202501297,284.8963928222656,284.95001220703125,297.7567138671875,295.6097106933594,297.4380187988281,297.18603515625,284.89971923828125,1.0,0.5230697989463806,0.7033957242965698,0.7033957242965698,1.0,1.0,-2.654251337051392,1.1701886653900146,1.4840625524520874,0.5699814558029175,0.8756831288337708,0.8756831288337708,0.0,147.60728454589844,152.0,60563.01953125,0.0,2035.64892578125,1.0,279.4568176269531,283.41339111328125,298.63232421875,302.578125,293.1499938964844,293.1499938964844,279.75,38615.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420445919036865,1.0,0.0,0.0,3.655719518661499,3.6557440757751465,8.917415925679961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.259765625,0.0,1559.1448974609375,1895.4371337890625,0.0,2860.82373046875,0.9087469577789308,1.0,0.0,3.0,1.0,0.0
17750700,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7878842949867249,0.3175300359725952,0.2886214852333069,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8484025597572327,0.4004842936992645,0.3817753195762634,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8390020728111267,0.3863259553909302,0.2722549736499786,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8229065537452698,0.3627850413322449,0.3463952541351318,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6791727542877197,0.2013119310140609,0.9225630760192872,285.0281677246094,284.95001220703125,297.7784423828125,295.6191711425781,297.4471740722656,297.18536376953125,285.0328063964844,1.0,0.5241007804870605,0.702440619468689,0.702440619468689,1.0,1.0,-2.6551334857940674,1.1701997518539429,1.484933853149414,0.5698125958442688,0.9667918682098388,0.9667918682098388,0.0,149.5308380126953,152.0,59886.4765625,0.0,2047.40576171875,1.0,279.702392578125,283.55633544921875,298.5887756347656,302.37921142578125,293.1499938964844,293.1499938964844,279.75,33967.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836095929145813,1.0,0.0,0.0,3.706965684890747,3.706990003585816,9.169178269985424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.03515625,0.0,1582.0284423828125,1895.4371337890625,0.0,2805.261962890625,0.9184831380844116,1.0,0.0,3.0,1.0,0.0
17750760,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7887364029884338,0.3179236352443695,0.288911908864975,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8494583964347839,0.4012519419193268,0.3824341297149658,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8398467302322388,0.3868130445480346,0.2725412249565124,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8238505125045776,0.3634189963340759,0.3469270467758178,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6797934174537659,0.2014591842889785,0.9229562282562256,285.02069091796875,284.95001220703125,297.8005065917969,295.62896728515625,297.4576416015625,297.1867980957031,285.0185852050781,1.0,0.5240619778633118,0.7014873027801514,0.7014873027801514,1.0,1.0,-2.6577281951904297,1.1710203886032104,1.4867079257965088,0.5700719952583313,0.9881736636161804,0.9881736636161804,0.0,149.17843627929688,140.0,60111.890625,0.0,2049.9892578125,1.0,279.7430725097656,283.5409545898437,298.609375,302.4548034667969,293.1499938964844,293.1499938964844,279.45001220703125,32925.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344284892082214,1.0,0.0,0.0,3.785402536392212,3.78542733192444,9.56131088969414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.0078125,0.0,1665.2330322265625,1895.4371337890625,0.0,2789.707763671875,0.9335047006607056,1.0,0.0,3.0,1.0,0.0
17750820,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7938348650932312,0.3176452815532684,0.2887731194496155,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8552625179290771,0.4018849730491638,0.383110910654068,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8450487852096558,0.3868052363395691,0.2726079821586609,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8291684985160828,0.3639004826545715,0.3474302887916565,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6842572093009949,0.2013201266527176,0.9221664071083068,284.8912048339844,284.95001220703125,297.845703125,295.6495056152344,297.4747009277344,297.18194580078125,284.89459228515625,1.0,0.5213524103164673,0.699580729007721,0.699580729007721,1.0,1.0,-2.658118724822998,1.170352578163147,1.487766146659851,0.5694796442985535,0.8774998784065247,0.8774998784065247,0.0,145.30459594726562,128.0,60793.8046875,0.0,2030.008056640625,1.0,279.45660400390625,283.4026184082031,298.6689758300781,302.6308898925781,293.1499938964844,293.1499938964844,279.75,38877.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422185182571411,1.0,0.0,0.0,3.679229497909546,3.679254293441773,9.032480079440576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.66015625,0.0,1587.636962890625,1895.4371337890625,0.0,2862.44970703125,0.9141459465026855,1.0,0.0,3.0,1.0,0.0
17750880,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7938348650932312,0.3176452815532684,0.2887731194496155,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8552625179290771,0.4018849730491638,0.383110910654068,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8450487852096558,0.3868052363395691,0.2726079821586609,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8291684985160828,0.3639004826545715,0.3474302887916565,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6842572093009949,0.2013201266527176,0.9221664071083068,284.8912048339844,284.95001220703125,297.845703125,295.6495056152344,297.4747009277344,297.18194580078125,284.89459228515625,1.0,0.5213524103164673,0.699580729007721,0.699580729007721,1.0,1.0,-2.658118724822998,1.170352578163147,1.487766146659851,0.5694796442985535,0.8774998784065247,0.8774998784065247,0.0,145.30459594726562,128.0,60793.8046875,0.0,2030.008056640625,1.0,279.45660400390625,283.4026184082031,298.6689758300781,302.6308898925781,293.1499938964844,293.1499938964844,279.75,38877.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422185182571411,1.0,0.0,0.0,3.679229497909546,3.679254293441773,9.032480079440576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.66015625,0.0,1587.636962890625,1895.4371337890625,0.0,2862.44970703125,0.9141459465026855,1.0,0.0,3.0,1.0,0.0
17750940,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8047516942024231,0.3183651268482208,0.2888438701629638,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8671032190322876,0.4033114612102508,0.3838977813720703,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8561330437660217,0.3877628743648529,0.2728290259838104,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8399672508239746,0.3651618063449859,0.3480683863162994,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6937745809555054,0.2016317844390869,0.9214089512825012,285.0194702148437,284.95001220703125,297.89239501953125,295.6714172363281,297.49658203125,297.1845397949219,285.0173034667969,1.0,0.5164294242858887,0.6976742148399353,0.6976742148399353,1.0,1.0,-2.65926456451416,1.1700612306594849,1.4892033338546753,0.5689062476158142,0.99074387550354,0.99074387550354,0.0,137.79185485839844,116.0,60278.65234375,0.0,1991.91357421875,1.0,279.7434387207031,283.5348815917969,298.64898681640625,302.5052490234375,293.1499938964844,293.1499938964844,279.45001220703125,33090.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339979648590088,1.0,0.0,0.0,3.802316904067993,3.802341938018799,9.646946637076326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.380859375,0.0,1686.6417236328125,1895.4371337890625,0.0,2785.693359375,0.937320351600647,1.0,0.0,3.0,1.0,0.0
17751000,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8047516942024231,0.3183651268482208,0.2888438701629638,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8671032190322876,0.4033114612102508,0.3838977813720703,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8561330437660217,0.3877628743648529,0.2728290259838104,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8399672508239746,0.3651618063449859,0.3480683863162994,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6937745809555054,0.2016317844390869,0.9214089512825012,285.0194702148437,284.95001220703125,297.89239501953125,295.6714172363281,297.49658203125,297.1845397949219,285.0173034667969,1.0,0.5164294242858887,0.6976742148399353,0.6976742148399353,1.0,1.0,-2.65926456451416,1.1700612306594849,1.4892033338546753,0.5689062476158142,0.99074387550354,0.99074387550354,0.0,137.79185485839844,116.0,60278.65234375,0.0,1991.91357421875,1.0,279.7434387207031,283.5348815917969,298.64898681640625,302.5052490234375,293.1499938964844,293.1499938964844,279.45001220703125,33090.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339979648590088,1.0,0.0,0.0,3.802316904067993,3.802341938018799,9.646946637076326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.380859375,0.0,1686.6417236328125,1895.4371337890625,0.0,2785.693359375,0.937320351600647,1.0,0.0,3.0,1.0,0.0
17751060,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8184003829956055,0.318202257156372,0.288623034954071,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8829643726348877,0.4040033221244812,0.3844319581985473,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8711525797843933,0.3879412114620209,0.2728807926177978,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8544942736625671,0.365813285112381,0.34853395819664,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7064279913902283,0.2016348838806152,0.9203033447265624,284.8905639648437,284.95001220703125,297.9406433105469,295.6947326660156,297.5157165527344,297.1811828613281,284.8939819335937,1.0,0.5102290511131287,0.6958946585655212,0.6958946585655212,1.0,1.0,-2.658941507339477,1.1690877676010132,1.4898536205291748,0.5681396722793579,0.879907488822937,0.879907488822937,0.0,128.6959991455078,104.0,60958.5625,0.0,1942.8607177734373,1.0,279.4565124511719,283.3974304199219,298.71240234375,302.68414306640625,293.1499938964844,293.1499938964844,279.75,38931.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414381742477417,1.0,0.0,0.0,3.693873882293701,3.693898916244507,9.104527975978272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.5498046875,0.0,1604.7318115234375,1895.4371337890625,0.0,2855.15478515625,0.9174448847770692,1.0,0.0,3.0,1.0,0.0
17751120,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8184003829956055,0.318202257156372,0.288623034954071,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8829643726348877,0.4040033221244812,0.3844319581985473,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8711525797843933,0.3879412114620209,0.2728807926177978,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8544942736625671,0.365813285112381,0.34853395819664,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7064279913902283,0.2016348838806152,0.9203033447265624,284.8905639648437,284.95001220703125,297.9406433105469,295.6947326660156,297.5157165527344,297.1811828613281,284.8939819335937,1.0,0.5102290511131287,0.6958946585655212,0.6958946585655212,1.0,1.0,-2.658941507339477,1.1690877676010132,1.4898536205291748,0.5681396722793579,0.879907488822937,0.879907488822937,0.0,128.6959991455078,104.0,60958.5625,0.0,1942.8607177734373,1.0,279.4565124511719,283.3974304199219,298.71240234375,302.68414306640625,293.1499938964844,293.1499938964844,279.75,38931.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414381742477417,1.0,0.0,0.0,3.693873882293701,3.693898916244507,9.104527975978272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.5498046875,0.0,1604.7318115234375,1895.4371337890625,0.0,2855.15478515625,0.9174448847770692,1.0,0.0,3.0,1.0,0.0
17751180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8361113667488098,0.319019615650177,0.2886695265769958,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.904569923877716,0.4054877758026123,0.3851518034934997,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8919821977615356,0.3890416026115417,0.2731201946735382,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8747151494026184,0.367209255695343,0.3491877615451813,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7223829627037048,0.2020660489797592,0.9195403456687928,285.0214538574219,284.95001220703125,297.990478515625,295.7194519042969,297.53955078125,297.1849060058594,285.01934814453125,1.0,0.5032414197921753,0.6941151022911072,0.6941151022911072,1.0,1.0,-2.6600115299224854,1.1687952280044556,1.4912164211273191,0.5675588846206665,0.9954104423522948,0.9954104423522948,0.0,118.15818786621094,92.0,60442.91796875,0.0,1888.4525146484373,1.0,279.7435607910156,283.53228759765625,298.6961975097656,302.5621337890625,293.1499938964844,293.1499938964844,279.45001220703125,33117.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330554366111755,1.0,0.0,0.0,3.8153610229492174,3.815386056900024,9.71324993770395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.1708984375,0.0,1702.4931640625,1895.4371337890625,0.0,2776.906982421875,0.9402958750724792,1.0,0.0,3.0,1.0,0.0
17751240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8361113667488098,0.319019615650177,0.2886695265769958,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.904569923877716,0.4054877758026123,0.3851518034934997,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8919821977615356,0.3890416026115417,0.2731201946735382,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8747151494026184,0.367209255695343,0.3491877615451813,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7223829627037048,0.2020660489797592,0.9195403456687928,285.0214538574219,284.95001220703125,297.990478515625,295.7194519042969,297.53955078125,297.1849060058594,285.01934814453125,1.0,0.5032414197921753,0.6941151022911072,0.6941151022911072,1.0,1.0,-2.6600115299224854,1.1687952280044556,1.4912164211273191,0.5675588846206665,0.9954104423522948,0.9954104423522948,0.0,118.15818786621094,92.0,60442.91796875,0.0,1888.4525146484373,1.0,279.7435607910156,283.53228759765625,298.6961975097656,302.5621337890625,293.1499938964844,293.1499938964844,279.45001220703125,33117.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330554366111755,1.0,0.0,0.0,3.8153610229492174,3.815386056900024,9.71324993770395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.1708984375,0.0,1702.4931640625,1895.4371337890625,0.0,2776.906982421875,0.9402958750724792,1.0,0.0,3.0,1.0,0.0
17751300,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8469231128692627,0.319087952375412,0.2887584269046783,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.918612003326416,0.4059607684612274,0.3855826556682586,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9046579003334044,0.3892881572246551,0.2733001708984375,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8871583938598633,0.3676724731922149,0.3495890200138092,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.731432318687439,0.2021750807762146,0.9194604754447936,284.8744201660156,284.95001220703125,298.0159912109375,295.7323608398437,297.5505065917969,297.18463134765625,284.8675842285156,1.0,0.4996223747730255,0.6932253837585449,0.6932253837585449,1.0,1.0,-2.661243200302124,1.1689579486846924,1.492285132408142,0.567516028881073,0.8987091183662415,0.8987091183662415,0.0,112.6255340576172,92.0,61420.078125,0.0,1860.9674072265625,1.0,279.493896484375,283.3650207519531,298.76287841796875,302.8026733398437,293.1499938964844,293.1499938964844,279.45001220703125,36686.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390614986419678,1.0,0.0,0.0,3.8011555671691895,3.801181077957153,9.641055385145592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.1650390625,0.0,1713.277587890625,1895.4371337890625,0.0,2832.947998046875,0.9376426339149476,1.0,0.0,3.0,1.0,0.0
17751360,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8580372333526611,0.3189324736595154,0.2884611189365387,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.933547854423523,0.4062239229679107,0.3856681585311889,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9185100197792052,0.3893085122108459,0.2731951475143432,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8998980522155762,0.3679453134536743,0.3496792614459991,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7406221032142639,0.2021622359752655,0.9185633063316344,284.88916015625,284.95001220703125,298.0419311523437,295.74566650390625,297.5604553222656,297.1822509765625,284.8929443359375,1.0,0.4957998692989349,0.6923493146896362,0.6923493146896362,1.0,1.0,-2.659895420074463,1.1679061651229858,1.4919891357421875,0.56681227684021,0.8831093311309814,0.8831093311309814,0.0,107.31954956054688,80.0,61152.671875,0.0,1830.4417724609373,1.0,279.4563903808594,283.3915405273437,298.7633361816406,302.74725341796875,293.1499938964844,293.1499938964844,279.75,38946.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404483795166016,1.0,0.0,0.0,3.710643768310547,3.710668802261353,9.187382374875596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.34765625,0.0,1624.1041259765625,1895.4371337890625,0.0,2845.905029296875,0.9210705757141112,1.0,0.0,3.0,1.0,0.0
17751420,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8889707922935486,0.3198112249374389,0.2885216772556305,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9702942371368408,0.4077420234680176,0.3863743841648102,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9562637209892272,0.3904711902141571,0.2734475135803222,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.936779797077179,0.369401603937149,0.3503496944904327,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7659939527511597,0.202664777636528,0.9179442524909972,285.0238037109375,284.95001220703125,298.0950927734375,295.7734375,297.5859375,297.1863708496094,285.02178955078125,1.0,0.4880393743515014,0.6905972361564636,0.6905972361564636,1.0,1.0,-2.6611745357513428,1.1677032709121704,1.4934711456298828,0.5662543773651123,1.0,1.0,0.0,95.78337097167967,83.0,60645.97265625,0.0,1770.97802734375,1.0,279.74365234375,283.5295715332031,298.75006103515625,302.6283874511719,293.1499938964844,293.1499938964844,279.45001220703125,33135.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320422172546387,1.0,0.0,0.0,3.830887317657471,3.830912590026856,9.792465789359994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.8359375,0.0,1721.386474609375,1895.4371337890625,0.0,2767.46484375,0.943827509880066,1.0,0.0,3.0,1.0,0.0
17751480,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8889707922935486,0.3198112249374389,0.2885216772556305,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9702942371368408,0.4077420234680176,0.3863743841648102,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9562637209892272,0.3904711902141571,0.2734475135803222,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.936779797077179,0.369401603937149,0.3503496944904327,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7659939527511597,0.202664777636528,0.9179442524909972,285.0238037109375,284.95001220703125,298.0950927734375,295.7734375,297.5859375,297.1863708496094,285.02178955078125,1.0,0.4880393743515014,0.6905972361564636,0.6905972361564636,1.0,1.0,-2.6611745357513428,1.1677032709121704,1.4934711456298828,0.5662543773651123,1.0,1.0,0.0,95.78337097167967,83.0,60645.97265625,0.0,1770.97802734375,1.0,279.74365234375,283.5295715332031,298.75006103515625,302.6283874511719,293.1499938964844,293.1499938964844,279.45001220703125,33135.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320422172546387,1.0,0.0,0.0,3.830887317657471,3.830912590026856,9.792465789359994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.8359375,0.0,1721.386474609375,1895.4371337890625,0.0,2767.46484375,0.943827509880066,1.0,0.0,3.0,1.0,0.0
17751540,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.908030331134796,0.3197520971298218,0.2885397374629974,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9886988401412964,0.4084867835044861,0.3871112763881683,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9762722849845886,0.3907686769962311,0.2736994326114654,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9590060710906982,0.3701674342155456,0.3510798811912536,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.782060444355011,0.2028026729822158,0.9181568026542664,284.8920593261719,284.95001220703125,298.1499938964844,295.8027648925781,297.6083679199219,297.183837890625,284.89501953125,1.0,0.4848194718360901,0.688845157623291,0.688845157623291,1.0,1.0,-2.6635215282440186,1.1679699420928955,1.4955514669418335,0.5660614967346191,0.8905141353607178,0.8905141353607178,0.0,90.16015625,101.0,61448.88671875,0.0,1744.736083984375,1.0,279.4569702148437,283.3870544433594,298.8199157714844,302.8203125,293.1499938964844,293.1499938964844,279.75,38658.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394128680229187,1.0,0.0,0.0,3.734251976013184,3.734277248382568,9.30466001136665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.0439453125,0.0,1649.2855224609375,1895.4371337890625,0.0,2836.22998046875,0.9261717200279236,1.0,0.0,3.0,1.0,0.0
17751600,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.908030331134796,0.3197520971298218,0.2885397374629974,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9886988401412964,0.4084867835044861,0.3871112763881683,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9762722849845886,0.3907686769962311,0.2736994326114654,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9590060710906982,0.3701674342155456,0.3510798811912536,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.782060444355011,0.2028026729822158,0.9181568026542664,284.8920593261719,284.95001220703125,298.1499938964844,295.8027648925781,297.6083679199219,297.183837890625,284.89501953125,1.0,0.4848194718360901,0.688845157623291,0.688845157623291,1.0,1.0,-2.6635215282440186,1.1679699420928955,1.4955514669418335,0.5660614967346191,0.8905141353607178,0.8905141353607178,0.0,90.16015625,101.0,61448.88671875,0.0,1744.736083984375,1.0,279.4569702148437,283.3870544433594,298.8199157714844,302.8203125,293.1499938964844,293.1499938964844,279.75,38658.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394128680229187,1.0,0.0,0.0,3.734251976013184,3.734277248382568,9.30466001136665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.0439453125,0.0,1649.2855224609375,1895.4371337890625,0.0,2836.22998046875,0.9261717200279236,1.0,0.0,3.0,1.0,0.0
17751660,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8975297212600708,0.320582777261734,0.2891350388526916,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9796968698501588,0.4099641740322113,0.3883769810199737,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9659786224365234,0.391903817653656,0.2743775546550751,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9480134844779968,0.3716002404689789,0.3523286283016205,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7733136415481567,0.2032749205827713,0.9202758073806764,285.0331726074219,284.95001220703125,298.2059326171875,295.8330078125,297.63482666015625,297.1874694824219,285.0322265625,1.0,0.4887016713619232,0.6870988607406616,0.6870988607406616,1.0,1.0,-2.670608758926392,1.1704977750778198,1.5001109838485718,0.5668821334838867,1.0,1.0,0.0,93.61890411376952,119.0,60994.6484375,0.0,1774.6845703125,1.0,279.74346923828125,283.5323181152344,298.8111877441406,302.7098693847656,293.1499938964844,293.1499938964844,279.45001220703125,33373.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313359022140503,1.0,0.0,0.0,3.8485567569732666,3.848582267761232,9.883007123789866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.1142578125,0.0,1744.779052734375,1895.4371337890625,0.0,2760.884765625,0.9479044675827026,1.0,0.0,3.0,1.0,0.0
17751720,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8975297212600708,0.320582777261734,0.2891350388526916,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9796968698501588,0.4099641740322113,0.3883769810199737,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9659786224365234,0.391903817653656,0.2743775546550751,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9480134844779968,0.3716002404689789,0.3523286283016205,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7733136415481567,0.2032749205827713,0.9202758073806764,285.0331726074219,284.95001220703125,298.2059326171875,295.8330078125,297.63482666015625,297.1874694824219,285.0322265625,1.0,0.4887016713619232,0.6870988607406616,0.6870988607406616,1.0,1.0,-2.670608758926392,1.1704977750778198,1.5001109838485718,0.5668821334838867,1.0,1.0,0.0,93.61890411376952,119.0,60994.6484375,0.0,1774.6845703125,1.0,279.74346923828125,283.5323181152344,298.8111877441406,302.7098693847656,293.1499938964844,293.1499938964844,279.45001220703125,33373.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313359022140503,1.0,0.0,0.0,3.8485567569732666,3.848582267761232,9.883007123789866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.1142578125,0.0,1744.779052734375,1895.4371337890625,0.0,2760.884765625,0.9479044675827026,1.0,0.0,3.0,1.0,0.0
17751780,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8704206943511963,0.3203819990158081,0.2896242439746856,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9511694312095642,0.4106020927429199,0.3896366655826568,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9349897503852844,0.3920961618423462,0.2750191688537597,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9164189696311952,0.3722662925720215,0.3535895347595215,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7509680986404419,0.2032870352268219,0.9228900671005248,284.8959045410156,284.95001220703125,298.2621765136719,295.8634338378906,297.6571655273437,297.1837158203125,284.898681640625,1.0,0.4965719282627105,0.6853525638580322,0.6853525638580322,1.0,1.0,-2.6781444549560547,1.1731866598129272,1.504957675933838,0.5679709315299988,0.9034449458122252,0.9034449458122252,0.0,103.35476684570312,137.0,61997.03515625,0.0,1839.2235107421875,1.0,279.4566955566406,283.3800048828125,298.8835754394531,302.9167785644531,293.1499938964844,293.1499938964844,279.1499938964844,38205.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392208814620972,1.0,0.0,0.0,3.774308443069458,3.774333953857422,9.505348543825676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.671875,0.0,1692.9754638671875,1895.4371337890625,0.0,2834.436767578125,0.934717297554016,1.0,0.0,3.0,1.0,0.0
17751840,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8704206943511963,0.3203819990158081,0.2896242439746856,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9511694312095642,0.4106020927429199,0.3896366655826568,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9349897503852844,0.3920961618423462,0.2750191688537597,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9164189696311952,0.3722662925720215,0.3535895347595215,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7509680986404419,0.2032870352268219,0.9228900671005248,284.8959045410156,284.95001220703125,298.2621765136719,295.8634338378906,297.6571655273437,297.1837158203125,284.898681640625,1.0,0.4965719282627105,0.6853525638580322,0.6853525638580322,1.0,1.0,-2.6781444549560547,1.1731866598129272,1.504957675933838,0.5679709315299988,0.9034449458122252,0.9034449458122252,0.0,103.35476684570312,137.0,61997.03515625,0.0,1839.2235107421875,1.0,279.4566955566406,283.3800048828125,298.8835754394531,302.9167785644531,293.1499938964844,293.1499938964844,279.1499938964844,38205.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392208814620972,1.0,0.0,0.0,3.774308443069458,3.774333953857422,9.505348543825676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.671875,0.0,1692.9754638671875,1895.4371337890625,0.0,2834.436767578125,0.934717297554016,1.0,0.0,3.0,1.0,0.0
17751900,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8552007675170898,0.3201035261154175,0.289673238992691,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9324777126312256,0.4107336699962616,0.3900757431983948,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9160301089286804,0.3920035660266876,0.2751887142658233,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8993135094642639,0.3724285662174225,0.3540520370006561,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.7386080622673035,0.2031544595956802,0.9237056970596312,284.8111877441406,284.95001220703125,298.2903747558594,295.8786926269531,297.66754150390625,297.1803894042969,284.81414794921875,1.0,0.5013341307640076,0.6844794154167175,0.6844794154167175,1.0,1.0,-2.680471181869507,1.173850178718567,1.5066211223602295,0.568122148513794,0.8154556155204773,0.8154556155204773,0.0,109.81297302246094,137.0,62449.59375,0.0,1877.78271484375,1.0,279.1979675292969,283.2831420898437,298.91436767578125,303.05908203125,293.1499938964844,293.1499938964844,279.1499938964844,42846.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436914682388306,1.0,0.0,0.0,3.647696256637573,3.647721529006958,8.878316748450743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.4150390625,0.0,1581.7982177734375,1895.4371337890625,0.0,2876.22314453125,0.9070849418640136,1.0,0.0,3.0,1.0,0.0
17751960,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8407741189002991,0.319977730512619,0.2897013425827026,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9138567447662354,0.4109765887260437,0.3904793858528137,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8988153338432312,0.3920462727546692,0.2753356099128723,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8834359645843506,0.3726906478404999,0.3544840514659881,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7267409563064575,0.2030516564846038,0.924375295639038,284.8941650390625,284.95001220703125,298.31866455078125,295.8940124511719,297.6784362792969,297.17791748046875,284.89697265625,1.0,0.5064642429351807,0.6835188865661621,0.6835188865661621,1.0,1.0,-2.682488441467285,1.1743272542953491,1.508161187171936,0.5681273341178894,0.8391686081886292,0.8391686081886292,0.0,116.9402084350586,155.0,62220.0,0.0,1919.4896240234373,1.0,279.1579895019531,283.3614501953125,298.8988647460937,302.9570617675781,293.1499938964844,293.1499938964844,279.45001220703125,40732.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426982760429382,1.0,0.0,0.0,3.53662371635437,3.536647319793701,8.34585819120548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.24609375,0.0,1444.9635009765625,1895.4371337890625,0.0,2866.93505859375,0.8849676251411438,1.0,0.0,3.0,1.0,0.0
17752020,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.817309558391571,0.3207216262817383,0.2907098531723022,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8855195045471191,0.412367045879364,0.3921545147895813,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8714972734451294,0.393119215965271,0.2763426303863525,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8573269248008728,0.3740289509296417,0.3561321496963501,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7055829763412476,0.2033082991838455,0.927721381187439,285.00927734375,284.95001220703125,298.3753662109375,295.9247436523437,297.704833984375,297.1809997558594,285.0086364746094,1.0,0.5178163647651672,0.6815977692604065,0.6815977692604065,1.0,1.0,-2.692918062210083,1.1782861948013306,1.5146318674087524,0.5696735978126526,0.9410296678543092,0.9410296678543092,0.0,131.79190063476562,173.0,61951.74609375,0.0,2017.3018798828125,1.0,279.4416198730469,283.4796447753906,298.89715576171875,302.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,33427.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332598209381104,1.0,0.0,0.0,3.666990995407105,3.667014598846436,8.972489808911632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.5654296875,0.0,1532.8179931640625,1895.4371337890625,0.0,2778.8115234375,0.9070309400558472,1.0,0.0,3.0,1.0,0.0
17752080,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.817309558391571,0.3207216262817383,0.2907098531723022,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8855195045471191,0.412367045879364,0.3921545147895813,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8714972734451294,0.393119215965271,0.2763426303863525,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8573269248008728,0.3740289509296417,0.3561321496963501,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7055829763412476,0.2033082991838455,0.927721381187439,285.00927734375,284.95001220703125,298.3753662109375,295.9247436523437,297.704833984375,297.1809997558594,285.0086364746094,1.0,0.5178163647651672,0.6815977692604065,0.6815977692604065,1.0,1.0,-2.692918062210083,1.1782861948013306,1.5146318674087524,0.5696735978126526,0.9410296678543092,0.9410296678543092,0.0,131.79190063476562,173.0,61951.74609375,0.0,2017.3018798828125,1.0,279.4416198730469,283.4796447753906,298.89715576171875,302.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,33427.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332598209381104,1.0,0.0,0.0,3.666990995407105,3.667014598846436,8.972489808911632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.5654296875,0.0,1532.8179931640625,1895.4371337890625,0.0,2778.8115234375,0.9070309400558472,1.0,0.0,3.0,1.0,0.0
17752140,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7939837574958801,0.3204466700553894,0.2913293242454529,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8605101704597473,0.4129333794116974,0.393564224243164,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8472356796264648,0.3932603597640991,0.2771052420139313,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8344526886940002,0.3746134638786316,0.3575388193130493,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6844707131385803,0.2031347155570984,0.93063622713089,284.9163513183594,284.95001220703125,298.43231201171875,295.9555969238281,297.7272033691406,297.1769714355469,284.9188842773437,1.0,0.5298637747764587,0.6796766519546509,0.6796766519546509,1.0,1.0,-2.701472520828247,1.1813122034072876,1.5201603174209597,0.5708673596382141,0.8606939315795898,0.8606939315795898,0.0,148.48477172851562,161.0,62736.3359375,0.0,2122.518310546875,1.0,279.1575622558594,283.37109375,298.9705505371094,303.0514221191406,293.1499938964844,293.1499938964844,279.45001220703125,38408.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400459885597229,1.0,0.0,0.0,3.5576376914978027,3.557661294937134,8.445332468909328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.591796875,0.0,1450.3863525390625,1895.4371337890625,0.0,2842.144775390625,0.887149453163147,1.0,0.0,3.0,1.0,0.0
17752200,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7939837574958801,0.3204466700553894,0.2913293242454529,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8605101704597473,0.4129333794116974,0.393564224243164,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8472356796264648,0.3932603597640991,0.2771052420139313,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8344526886940002,0.3746134638786316,0.3575388193130493,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6844707131385803,0.2031347155570984,0.93063622713089,284.9163513183594,284.95001220703125,298.43231201171875,295.9555969238281,297.7272033691406,297.1769714355469,284.9188842773437,1.0,0.5298637747764587,0.6796766519546509,0.6796766519546509,1.0,1.0,-2.701472520828247,1.1813122034072876,1.5201603174209597,0.5708673596382141,0.8606939315795898,0.8606939315795898,0.0,148.48477172851562,161.0,62736.3359375,0.0,2122.518310546875,1.0,279.1575622558594,283.37109375,298.9705505371094,303.0514221191406,293.1499938964844,293.1499938964844,279.45001220703125,38408.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400459885597229,1.0,0.0,0.0,3.5576376914978027,3.557661294937134,8.445332468909328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.591796875,0.0,1450.3863525390625,1895.4371337890625,0.0,2842.144775390625,0.887149453163147,1.0,0.0,3.0,1.0,0.0
17752260,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7880110144615173,0.3209771811962127,0.2917599976062774,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8547176718711853,0.4141534864902496,0.3946972191333771,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.841499924659729,0.3941439390182495,0.2776932418346405,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8291777968406677,0.3757904767990112,0.35865119099617,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6790308356285095,0.2032672613859176,0.931609272956848,285.018798828125,284.95001220703125,298.4894104003906,295.9865417480469,297.7528076171875,297.1786193847656,285.0162353515625,1.0,0.5330355763435364,0.6776824593544006,0.6776824593544006,1.0,1.0,-2.706564426422119,1.1826611757278442,1.5239033699035645,0.5710760951042175,0.9637940526008606,0.9637940526008606,0.0,153.5142822265625,149.0,62472.30078125,0.0,2158.827880859375,1.0,279.442626953125,283.4761962890625,298.9677734375,302.9617919921875,293.1499938964844,293.1499938964844,279.1499938964844,32671.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328109383583069,1.0,0.0,0.0,3.704557657241821,3.704581499099731,9.157269573734084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.259765625,0.0,1569.4420166015625,1895.4371337890625,0.0,2774.6279296875,0.9149146676063538,1.0,0.0,3.0,1.0,0.0
17752320,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7880110144615173,0.3209771811962127,0.2917599976062774,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8547176718711853,0.4141534864902496,0.3946972191333771,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.841499924659729,0.3941439390182495,0.2776932418346405,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8291777968406677,0.3757904767990112,0.35865119099617,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6790308356285095,0.2032672613859176,0.931609272956848,285.018798828125,284.95001220703125,298.4894104003906,295.9865417480469,297.7528076171875,297.1786193847656,285.0162353515625,1.0,0.5330355763435364,0.6776824593544006,0.6776824593544006,1.0,1.0,-2.706564426422119,1.1826611757278442,1.5239033699035645,0.5710760951042175,0.9637940526008606,0.9637940526008606,0.0,153.5142822265625,149.0,62472.30078125,0.0,2158.827880859375,1.0,279.442626953125,283.4761962890625,298.9677734375,302.9617919921875,293.1499938964844,293.1499938964844,279.1499938964844,32671.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328109383583069,1.0,0.0,0.0,3.704557657241821,3.704581499099731,9.157269573734084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.259765625,0.0,1569.4420166015625,1895.4371337890625,0.0,2774.6279296875,0.9149146676063538,1.0,0.0,3.0,1.0,0.0
17752380,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7903890609741211,0.3206392824649811,0.2916152477264404,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8577275276184082,0.414619505405426,0.395280659198761,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8441261649131775,0.3941901624202728,0.2778466343879699,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8319994807243347,0.3762882947921753,0.3592422902584076,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6810723543167114,0.2030570805072784,0.9308361411094666,284.90350341796875,284.95001220703125,298.5466613769531,296.0175476074219,297.7748413085937,297.1741943359375,284.9062805175781,1.0,0.531603217124939,0.6756882667541504,0.6756882667541504,1.0,1.0,-2.7070653438568115,1.181809902191162,1.525255560874939,0.5702089667320251,0.8653888702392578,0.8653888702392578,0.0,151.5923309326172,137.0,63142.375,0.0,2149.2841796875,1.0,279.1572265625,283.3510131835937,299.03515625,303.1479187011719,293.1499938964844,293.1499938964844,279.45001220703125,38575.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401607871055603,1.0,0.0,0.0,3.5968010425567627,3.596825122833252,8.632292178845091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.982421875,0.0,1493.7698974609375,1895.4371337890625,0.0,2843.217529296875,0.8957800269126892,1.0,0.0,3.0,1.0,0.0
