time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7903890609741211,0.3206392824649811,0.2916152477264404,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8577275276184082,0.414619505405426,0.395280659198761,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8441261649131775,0.3941901624202728,0.2778466343879699,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8319994807243347,0.3762882947921753,0.3592422902584076,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6810723543167114,0.2030570805072784,0.9308361411094666,284.90350341796875,284.95001220703125,298.5466613769531,296.0175476074219,297.7748413085937,297.1741943359375,284.9062805175781,1.0,0.531603217124939,0.6756882667541504,0.6756882667541504,1.0,1.0,-2.7070653438568115,1.181809902191162,1.525255560874939,0.5702089667320251,0.8653888702392578,0.8653888702392578,0.0,151.5923309326172,137.0,63142.375,0.0,2149.2841796875,1.0,279.1572265625,283.3510131835937,299.03515625,303.1479187011719,293.1499938964844,293.1499938964844,279.45001220703125,38575.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401607871055603,1.0,0.0,0.0,3.5968010425567627,3.596825122833252,8.632292178845091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.982421875,0.0,1493.7698974609375,1895.4371337890625,0.0,2843.217529296875,0.8957800269126892,1.0,0.0,3.0,1.0,0.0
17752500,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.793807327747345,0.3208782374858856,0.291494071483612,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.861551821231842,0.4151723682880401,0.3954882621765136,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8476535081863403,0.3945802450180053,0.2778690755367279,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8355332612991333,0.3768315017223358,0.3594591021537781,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6840285062789917,0.2031139135360717,0.9300761222839355,285.02685546875,284.95001220703125,298.5753479003906,296.0330505371094,297.7874755859375,297.1747131347656,285.030517578125,1.0,0.529731273651123,0.6746911406517029,0.6746911406517029,1.0,1.0,-2.7065391540527344,1.1810284852981567,1.5255107879638672,0.569490909576416,0.9519423246383668,0.9519423246383668,0.0,148.91050720214844,137.0,62505.234375,0.0,2133.797119140625,1.0,279.40106201171875,283.4851379394531,299.0009155273437,302.95758056640625,293.1499938964844,293.1499938964844,279.45001220703125,33841.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341941833496094,1.0,0.0,0.0,3.652367353439331,3.652390956878662,8.901069463718159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.724609375,0.0,1519.6422119140625,1895.4371337890625,0.0,2787.522705078125,0.90614652633667,1.0,0.0,3.0,1.0,0.0
17752560,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.799231767654419,0.3212990462779999,0.291695088148117,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8674149513244629,0.4158983826637268,0.3959822356700897,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8531609177589417,0.3951527178287506,0.2781280875205993,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8409218788146973,0.3775325417518616,0.3599333465099334,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6886869072914124,0.2032853662967682,0.9299776554107666,285.0132751464844,284.95001220703125,298.60406494140625,296.048583984375,297.801025390625,297.1769104003906,285.0110778808594,1.0,0.5274481177330017,0.6737682223320007,0.6737682223320007,1.0,1.0,-2.70813536643982,1.1812748908996582,1.526860594749451,0.5693556070327759,0.9675280451774596,0.9675280451774596,0.0,145.16641235351562,125.0,62747.2734375,0.0,2116.293701171875,1.0,279.4426574707031,283.46539306640625,299.0281982421875,303.04217529296875,293.1499938964844,293.1499938964844,279.1499938964844,32937.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325155377388,1.0,0.0,0.0,3.7304394245147705,3.73046350479126,9.28567033042782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.73046875,0.0,1601.09326171875,1895.4371337890625,0.0,2771.875,0.9210622906684875,1.0,0.0,3.0,1.0,0.0
17752620,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.811347246170044,0.3211271464824676,0.2914570569992065,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8811149001121521,0.416475772857666,0.3964097201824188,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8660334348678589,0.3953285217285156,0.2781798541545868,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8535426259040833,0.3781458437442779,0.3603729605674743,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6995084881782532,0.203212708234787,0.9285851120948792,284.9002685546875,284.95001220703125,298.6615600585937,296.07965087890625,297.8239440917969,297.1739807128906,284.9032287597656,1.0,0.5217110514640808,0.6719223260879517,0.6719223260879517,1.0,1.0,-2.707286834716797,1.1798378229141235,1.527449131011963,0.5681884288787842,0.8676239848136902,0.8676239848136902,0.0,136.70864868164062,113.0,63377.453125,0.0,2068.871826171875,1.0,279.1570739746094,283.34283447265625,299.0951232910156,303.22369384765625,293.1499938964844,293.1499938964844,279.45001220703125,38754.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393859267234802,1.0,0.0,0.0,3.6168272495269775,3.616851568222046,8.728685543246684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.8662109375,0.0,1516.999755859375,1895.4371337890625,0.0,2835.978515625,0.9003733992576599,1.0,0.0,3.0,1.0,0.0
17752680,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.811347246170044,0.3211271464824676,0.2914570569992065,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8811149001121521,0.416475772857666,0.3964097201824188,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8660334348678589,0.3953285217285156,0.2781798541545868,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8535426259040833,0.3781458437442779,0.3603729605674743,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6995084881782532,0.203212708234787,0.9285851120948792,284.9002685546875,284.95001220703125,298.6615600585937,296.07965087890625,297.8239440917969,297.1739807128906,284.9032287597656,1.0,0.5217110514640808,0.6719223260879517,0.6719223260879517,1.0,1.0,-2.707286834716797,1.1798378229141235,1.527449131011963,0.5681884288787842,0.8676239848136902,0.8676239848136902,0.0,136.70864868164062,113.0,63377.453125,0.0,2068.871826171875,1.0,279.1570739746094,283.34283447265625,299.0951232910156,303.22369384765625,293.1499938964844,293.1499938964844,279.45001220703125,38754.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393859267234802,1.0,0.0,0.0,3.6168272495269775,3.616851568222046,8.728685543246684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.8662109375,0.0,1516.999755859375,1895.4371337890625,0.0,2835.978515625,0.9003733992576599,1.0,0.0,3.0,1.0,0.0
17752740,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.827244222164154,0.3219379186630249,0.2915322482585907,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9003198742866516,0.4178720116615295,0.3970711231231689,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8844294548034668,0.3964201509952545,0.278440773487091,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8715413212776184,0.3795096576213836,0.3610264956951141,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7142749428749084,0.2035747170448303,0.9276257157325744,285.0138854980469,284.95001220703125,298.7191467285156,296.1107177734375,297.8507995605469,297.17791748046875,285.0115966796875,1.0,0.5150448679924011,0.6700764298439026,0.6700764298439026,1.0,1.0,-2.70811128616333,1.179198145866394,1.5289130210876465,0.5672814249992371,0.9718092083930968,0.9718092083930968,0.0,126.48989868164062,101.0,62960.3125,0.0,2014.820068359375,1.0,279.4430236816406,283.4608154296875,299.0892639160156,303.11749267578125,293.1499938964844,293.1499938964844,279.1499938964844,33014.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315123915672302,1.0,0.0,0.0,3.747743368148804,3.747767925262451,9.372015483677388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.6943359375,0.0,1621.718505859375,1895.4371337890625,0.0,2762.529296875,0.9249039888381958,1.0,0.0,3.0,1.0,0.0
17752800,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.827244222164154,0.3219379186630249,0.2915322482585907,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9003198742866516,0.4178720116615295,0.3970711231231689,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8844294548034668,0.3964201509952545,0.278440773487091,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8715413212776184,0.3795096576213836,0.3610264956951141,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7142749428749084,0.2035747170448303,0.9276257157325744,285.0138854980469,284.95001220703125,298.7191467285156,296.1107177734375,297.8507995605469,297.17791748046875,285.0115966796875,1.0,0.5150448679924011,0.6700764298439026,0.6700764298439026,1.0,1.0,-2.70811128616333,1.179198145866394,1.5289130210876465,0.5672814249992371,0.9718092083930968,0.9718092083930968,0.0,126.48989868164062,101.0,62960.3125,0.0,2014.820068359375,1.0,279.4430236816406,283.4608154296875,299.0892639160156,303.11749267578125,293.1499938964844,293.1499938964844,279.1499938964844,33014.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315123915672302,1.0,0.0,0.0,3.747743368148804,3.747767925262451,9.372015483677388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.6943359375,0.0,1621.718505859375,1895.4371337890625,0.0,2762.529296875,0.9249039888381958,1.0,0.0,3.0,1.0,0.0
17752860,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8460880517959595,0.3218719661235809,0.2913205921649933,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9252357482910156,0.4185338020324707,0.3975026309490204,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.90689355134964,0.396687388420105,0.2785013318061828,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8937259912490845,0.380210131406784,0.3614724278450012,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.730427622795105,0.2036098688840866,0.9263453483581544,284.8993835449219,284.95001220703125,298.7767944335937,296.1417541503906,297.8741760253906,297.1758117675781,284.9024353027344,1.0,0.5078238248825073,0.6682797074317932,0.6682797074317932,1.0,1.0,-2.7074520587921143,1.177844762802124,1.5296072959899902,0.5661613941192627,0.8709254264831543,0.8709254264831543,0.0,115.85411071777344,89.0,63607.15625,0.0,1955.927734375,1.0,279.1569519042969,283.3368835449219,299.1568908691406,303.30059814453125,293.1499938964844,293.1499938964844,279.45001220703125,38764.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383238315582275,1.0,0.0,0.0,3.6348588466644287,3.634883165359497,8.815935643724515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.228515625,0.0,1536.9898681640625,1895.4371337890625,0.0,2826.058837890625,0.9043639302253724,1.0,0.0,3.0,1.0,0.0
17752920,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8460880517959595,0.3218719661235809,0.2913205921649933,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9252357482910156,0.4185338020324707,0.3975026309490204,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.90689355134964,0.396687388420105,0.2785013318061828,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8937259912490845,0.380210131406784,0.3614724278450012,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.730427622795105,0.2036098688840866,0.9263453483581544,284.8993835449219,284.95001220703125,298.7767944335937,296.1417541503906,297.8741760253906,297.1758117675781,284.9024353027344,1.0,0.5078238248825073,0.6682797074317932,0.6682797074317932,1.0,1.0,-2.7074520587921143,1.177844762802124,1.5296072959899902,0.5661613941192627,0.8709254264831543,0.8709254264831543,0.0,115.85411071777344,89.0,63607.15625,0.0,1955.927734375,1.0,279.1569519042969,283.3368835449219,299.1568908691406,303.30059814453125,293.1499938964844,293.1499938964844,279.45001220703125,38764.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383238315582275,1.0,0.0,0.0,3.6348588466644287,3.634883165359497,8.815935643724515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.228515625,0.0,1536.9898681640625,1895.4371337890625,0.0,2826.058837890625,0.9043639302253724,1.0,0.0,3.0,1.0,0.0
17752980,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8723355531692505,0.3227667212486267,0.2914245128631592,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9587289690971376,0.420000672340393,0.3981804847717285,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.940009355545044,0.3978543281555176,0.2787778377532959,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9250533580780028,0.3816469609737396,0.3621450960636139,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7517439723014832,0.2040569931268692,0.9255488514900208,285.01580810546875,284.95001220703125,298.83447265625,296.1727600097656,297.9012756347656,297.1802673339844,285.0135803222656,1.0,0.5002577900886536,0.6664830446243286,0.6664830446243286,1.0,1.0,-2.7085680961608887,1.177336812019348,1.531231164932251,0.5653271079063416,0.9774940609931946,0.9774940609931946,0.0,104.38834381103516,77.0,63184.6171875,0.0,1895.555419921875,1.0,279.4431457519531,283.45751953125,299.1513671875,303.19439697265625,293.1499938964844,293.1499938964844,279.1499938964844,33029.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304690718650818,1.0,0.0,0.0,3.764295101165772,3.764319896697998,9.454980158807302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.9814453125,0.0,1641.160400390625,1895.4371337890625,0.0,2752.812744140625,0.9286602735519408,1.0,0.0,3.0,1.0,0.0
17753040,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8723355531692505,0.3227667212486267,0.2914245128631592,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9587289690971376,0.420000672340393,0.3981804847717285,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.940009355545044,0.3978543281555176,0.2787778377532959,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9250533580780028,0.3816469609737396,0.3621450960636139,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7517439723014832,0.2040569931268692,0.9255488514900208,285.01580810546875,284.95001220703125,298.83447265625,296.1727600097656,297.9012756347656,297.1802673339844,285.0135803222656,1.0,0.5002577900886536,0.6664830446243286,0.6664830446243286,1.0,1.0,-2.7085680961608887,1.177336812019348,1.531231164932251,0.5653271079063416,0.9774940609931946,0.9774940609931946,0.0,104.38834381103516,77.0,63184.6171875,0.0,1895.555419921875,1.0,279.4431457519531,283.45751953125,299.1513671875,303.19439697265625,293.1499938964844,293.1499938964844,279.1499938964844,33029.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304690718650818,1.0,0.0,0.0,3.764295101165772,3.764319896697998,9.454980158807302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.9814453125,0.0,1641.160400390625,1895.4371337890625,0.0,2752.812744140625,0.9286602735519408,1.0,0.0,3.0,1.0,0.0
17753100,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8888391256332397,0.3228567540645599,0.2915205061435699,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.976545751094818,0.4204460084438324,0.3985773921012878,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.95937180519104,0.3981088399887085,0.278956264257431,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.945179283618927,0.3821036517620086,0.3625337183475494,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7653064727783203,0.2041591256856918,0.9253891706466676,284.8727722167969,284.95001220703125,298.8633117675781,296.188232421875,297.9135131835937,297.18023681640625,284.8672180175781,1.0,0.4964452981948852,0.6655846834182739,0.6655846834182739,1.0,1.0,-2.7096545696258545,1.1773085594177246,1.5323458909988403,0.5651172399520874,0.8818535208702087,0.8818535208702087,0.0,98.56932067871094,77.0,64116.8359375,0.0,1865.76123046875,1.0,279.195068359375,283.2964782714844,299.21759033203125,303.4364013671875,293.1499938964844,293.1499938964844,279.1499938964844,36981.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362184166908264,1.0,0.0,0.0,3.7432048320770255,3.743229866027832,9.34932927521004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.8466796875,0.0,1646.888671875,1895.4371337890625,0.0,2806.4052734375,0.924685001373291,1.0,0.0,3.0,1.0,0.0
17753160,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9062955379486084,0.3227596580982208,0.2912497520446777,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.992550492286682,0.4207101762294769,0.3986387848854065,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9774823188781738,0.3981733620166778,0.2788616120815277,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9648740887641908,0.3823976814746856,0.3626197576522827,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7799802422523499,0.204156681895256,0.9244560599327089,284.897216796875,284.95001220703125,298.89215087890625,296.20367431640625,297.9247131347656,297.1784362792969,284.9007568359375,1.0,0.4924760460853576,0.6646925806999207,0.6646925806999207,1.0,1.0,-2.708273410797119,1.1761260032653809,1.5321474075317385,0.5642785429954529,0.874194860458374,0.874194860458374,0.0,93.03778839111328,95.0,63849.81640625,0.0,1833.4058837890625,1.0,279.15679931640625,283.3299255371094,299.21923828125,303.3797302246094,293.1499938964844,293.1499938964844,279.45001220703125,38826.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837327778339386,1.0,0.0,0.0,3.654142379760742,3.6541669368743896,8.909723305805528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.3486328125,0.0,1558.9571533203125,1895.4371337890625,0.0,2816.75927734375,0.90859192609787,1.0,0.0,3.0,1.0,0.0
17753220,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9083648920059204,0.32367143034935,0.2917944192886352,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9944019317626952,0.4222045838832855,0.3997831344604492,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9794502854347228,0.3993640542030334,0.279481828212738,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.967326045036316,0.3838603496551513,0.3637594878673553,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7815804481506348,0.2046291083097458,0.9259090423583984,285.02117919921875,284.95001220703125,298.9498291015625,296.2344665527344,297.9517822265625,297.18280029296875,285.0191955566406,1.0,0.4939238429069519,0.6629082560539246,0.6629082560539246,1.0,1.0,-2.71415114402771,1.1778347492218018,1.5363165140151978,0.5645381212234497,0.9870589971542358,0.9870589971542358,0.0,92.841064453125,113.0,63505.92578125,0.0,1842.1300048828125,1.0,279.4432983398437,283.4561462402344,299.2138671875,303.27593994140625,293.1499938964844,293.1499938964844,279.1499938964844,32965.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829595148563385,1.0,0.0,0.0,3.78469491004944,3.784719705581665,9.557735438647796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.068359375,0.0,1664.7054443359375,1895.4371337890625,0.0,2744.677001953125,0.9332545399665833,1.0,0.0,3.0,1.0,0.0
17753280,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9083648920059204,0.32367143034935,0.2917944192886352,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9944019317626952,0.4222045838832855,0.3997831344604492,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9794502854347228,0.3993640542030334,0.279481828212738,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.967326045036316,0.3838603496551513,0.3637594878673553,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7815804481506348,0.2046291083097458,0.9259090423583984,285.02117919921875,284.95001220703125,298.9498291015625,296.2344665527344,297.9517822265625,297.18280029296875,285.0191955566406,1.0,0.4939238429069519,0.6629082560539246,0.6629082560539246,1.0,1.0,-2.71415114402771,1.1778347492218018,1.5363165140151978,0.5645381212234497,0.9870589971542358,0.9870589971542358,0.0,92.841064453125,113.0,63505.92578125,0.0,1842.1300048828125,1.0,279.4432983398437,283.4561462402344,299.2138671875,303.27593994140625,293.1499938964844,293.1499938964844,279.1499938964844,32965.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829595148563385,1.0,0.0,0.0,3.78469491004944,3.784719705581665,9.557735438647796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.068359375,0.0,1664.7054443359375,1895.4371337890625,0.0,2744.677001953125,0.9332545399665833,1.0,0.0,3.0,1.0,0.0
17753340,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.884955883026123,0.3235430419445038,0.2922533452510834,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.973699986934662,0.4228466153144836,0.4009486734867096,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9555383920669556,0.3995940685272217,0.2800765037536621,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9420729875564576,0.3845331370830536,0.3649335205554962,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7621657848358154,0.2046384364366531,0.9280858039855956,284.90008544921875,284.95001220703125,299.0074462890625,296.2651672363281,297.974609375,297.17987060546875,284.9032897949219,1.0,0.500277042388916,0.6611239910125732,0.6611239910125732,1.0,1.0,-2.7208504676818848,1.1798707246780396,1.5409797430038452,0.5651755332946777,0.8852373957633972,0.8852373957633972,0.0,100.5405731201172,131.0,64373.19140625,0.0,1895.341064453125,1.0,279.1566162109375,283.32232666015625,299.28289794921875,303.473876953125,293.1499938964844,293.1499938964844,279.45001220703125,38414.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368932008743286,1.0,0.0,0.0,3.690976619720459,3.6910014152526855,9.090250614463002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.4248046875,0.0,1597.502197265625,1895.4371337890625,0.0,2812.70263671875,0.9165008664131165,1.0,0.0,3.0,1.0,0.0
17753400,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.884955883026123,0.3235430419445038,0.2922533452510834,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.973699986934662,0.4228466153144836,0.4009486734867096,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9555383920669556,0.3995940685272217,0.2800765037536621,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9420729875564576,0.3845331370830536,0.3649335205554962,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7621657848358154,0.2046384364366531,0.9280858039855956,284.90008544921875,284.95001220703125,299.0074462890625,296.2651672363281,297.974609375,297.17987060546875,284.9032897949219,1.0,0.500277042388916,0.6611239910125732,0.6611239910125732,1.0,1.0,-2.7208504676818848,1.1798707246780396,1.5409797430038452,0.5651755332946777,0.8852373957633972,0.8852373957633972,0.0,100.5405731201172,131.0,64373.19140625,0.0,1895.341064453125,1.0,279.1566162109375,283.32232666015625,299.28289794921875,303.473876953125,293.1499938964844,293.1499938964844,279.45001220703125,38414.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368932008743286,1.0,0.0,0.0,3.690976619720459,3.6910014152526855,9.090250614463002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.4248046875,0.0,1597.502197265625,1895.4371337890625,0.0,2812.70263671875,0.9165008664131165,1.0,0.0,3.0,1.0,0.0
17753460,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8569179773330688,0.3242577612400055,0.2930642664432525,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.94175386428833,0.4242130517959595,0.4024393856525421,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9213935732841492,0.4006259143352508,0.2809314131736755,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9084386825561525,0.3858478665351867,0.3664034903049469,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.739147961139679,0.204927384853363,0.9309808015823364,285.02838134765625,284.95001220703125,299.06500244140625,296.29571533203125,298.0005798339844,297.1824645996094,285.0265197753906,1.0,0.5095064640045166,0.6592415571212769,0.6592415571212769,1.0,1.0,-2.729881763458252,1.1829442977905271,1.546937346458435,0.566167950630188,1.0,1.0,0.0,112.25643157958984,149.0,64057.44140625,0.0,1974.806640625,1.0,279.4435729980469,283.4524841308594,299.2776794433594,303.3749389648437,293.1499938964844,293.1499938964844,279.1499938964844,32914.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297314047813416,1.0,0.0,0.0,3.821134328842163,3.8211593627929688,9.742667543832797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.3359375,0.0,1707.8583984375,1895.4371337890625,0.0,2745.94580078125,0.9414746165275574,1.0,0.0,3.0,1.0,0.0
17753520,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8569179773330688,0.3242577612400055,0.2930642664432525,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.94175386428833,0.4242130517959595,0.4024393856525421,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9213935732841492,0.4006259143352508,0.2809314131736755,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9084386825561525,0.3858478665351867,0.3664034903049469,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.739147961139679,0.204927384853363,0.9309808015823364,285.02838134765625,284.95001220703125,299.06500244140625,296.29571533203125,298.0005798339844,297.1824645996094,285.0265197753906,1.0,0.5095064640045166,0.6592415571212769,0.6592415571212769,1.0,1.0,-2.729881763458252,1.1829442977905271,1.546937346458435,0.566167950630188,1.0,1.0,0.0,112.25643157958984,149.0,64057.44140625,0.0,1974.806640625,1.0,279.4435729980469,283.4524841308594,299.2776794433594,303.3749389648437,293.1499938964844,293.1499938964844,279.1499938964844,32914.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297314047813416,1.0,0.0,0.0,3.821134328842163,3.8211593627929688,9.742667543832797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.3359375,0.0,1707.8583984375,1895.4371337890625,0.0,2745.94580078125,0.9414746165275574,1.0,0.0,3.0,1.0,0.0
17753580,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8299444913864136,0.3239373862743377,0.293619841337204,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9066393375396729,0.4247197806835174,0.4037624597549438,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8888948559761047,0.4006901979446411,0.2816216051578522,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8779596090316772,0.3863600194454193,0.3677115142345428,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7165552973747253,0.2047415673732757,0.9336177706718444,284.8977966308594,284.95001220703125,299.1224975585937,296.3261108398437,298.0223083496094,297.1778869628906,284.90045166015625,1.0,0.5203648209571838,0.6573590636253357,0.6573590636253357,1.0,1.0,-2.7377169132232666,1.1854017972946167,1.55231511592865,0.5669991970062256,0.8971676826477051,0.8971676826477051,0.0,127.0248794555664,167.0,65015.74609375,0.0,2069.4404296875,1.0,279.1569519042969,283.3074645996094,299.3452453613281,303.5780639648437,293.1499938964844,293.1499938964844,279.45001220703125,38174.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373333811759949,1.0,0.0,0.0,3.7417080402374254,3.741733312606812,9.341853797195654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.724609375,0.0,1654.2890625,1895.4371337890625,0.0,2816.8115234375,0.927452802658081,1.0,0.0,3.0,1.0,0.0
17753640,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8299444913864136,0.3239373862743377,0.293619841337204,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9066393375396729,0.4247197806835174,0.4037624597549438,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8888948559761047,0.4006901979446411,0.2816216051578522,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8779596090316772,0.3863600194454193,0.3677115142345428,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7165552973747253,0.2047415673732757,0.9336177706718444,284.8977966308594,284.95001220703125,299.1224975585937,296.3261108398437,298.0223083496094,297.1778869628906,284.90045166015625,1.0,0.5203648209571838,0.6573590636253357,0.6573590636253357,1.0,1.0,-2.7377169132232666,1.1854017972946167,1.55231511592865,0.5669991970062256,0.8971676826477051,0.8971676826477051,0.0,127.0248794555664,167.0,65015.74609375,0.0,2069.4404296875,1.0,279.1569519042969,283.3074645996094,299.3452453613281,303.5780639648437,293.1499938964844,293.1499938964844,279.45001220703125,38174.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373333811759949,1.0,0.0,0.0,3.7417080402374254,3.741733312606812,9.341853797195654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.724609375,0.0,1654.2890625,1895.4371337890625,0.0,2816.8115234375,0.927452802658081,1.0,0.0,3.0,1.0,0.0
17753700,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8177410960197449,0.3241187334060669,0.2938445210456848,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8920992016792297,0.4252517223358154,0.4043632447719574,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.87471604347229,0.4010366797447204,0.2819205820560455,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8643032908439636,0.386863499879837,0.3683070540428161,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7051874399185181,0.2047478705644607,0.9346697330474854,285.0342712402344,284.95001220703125,299.15118408203125,296.3412170410156,298.0343322753906,297.1776733398437,285.0390930175781,1.0,0.5260784029960632,0.6564177870750427,0.6564177870750427,1.0,1.0,-2.741043329238892,1.1863611936569214,1.5546820163726809,0.5671755075454712,0.9925426244735718,0.9925426244735718,0.0,135.05442810058594,167.0,64347.37109375,0.0,2119.459228515625,1.0,279.4044189453125,283.4559020996094,299.3119201660156,303.3864440917969,293.1499938964844,293.1499938964844,279.45001220703125,33993.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317195177078247,1.0,0.0,0.0,3.78888726234436,3.788912296295166,9.578922117725597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.4111328125,0.0,1677.6649169921875,1895.4371337890625,0.0,2764.458740234375,0.9367787837982178,1.0,0.0,3.0,1.0,0.0
17753760,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8068305253982544,0.3245105445384979,0.2944452464580536,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8796690702438354,0.4259888231754303,0.405313491821289,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8626941442489624,0.4015960991382599,0.2825005352497101,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8527684211730957,0.3875471949577331,0.3692152500152588,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.6949160695075989,0.2048608660697937,0.9365046620368958,285.0352478027344,284.95001220703125,299.1798400878906,296.3562927246094,298.0474548339844,297.1794128417969,285.0346374511719,1.0,0.5320439338684082,0.6554144024848938,0.6554144024848938,1.0,1.0,-2.7468979358673096,1.1884546279907229,1.5584434270858765,0.5679470896720886,1.0,1.0,0.0,143.05970764160156,185.0,64592.578125,0.0,2174.021240234375,1.0,279.443359375,283.4497375488281,299.3389892578125,303.47265625,293.1499938964844,293.1499938964844,279.1499938964844,33461.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303611278533936,1.0,0.0,0.0,3.8539345264434814,3.853960037231445,9.910645530908369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.7109375,0.0,1752.0579833984375,1895.4371337890625,0.0,2751.8076171875,0.9492449164390564,1.0,0.0,3.0,1.0,0.0
17753820,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7845964431762695,0.3241093754768371,0.2950279712677002,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8564316630363464,0.426453024148941,0.4066998660564422,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8404085636138916,0.4015901684761047,0.2832194566726684,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8314558863639832,0.3879798352718353,0.3705522119998932,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.675226628780365,0.2045512944459915,0.9390512108802797,284.898193359375,284.95001220703125,299.237060546875,296.3862609863281,298.068603515625,297.17431640625,284.9007568359375,1.0,0.5441271662712097,0.653407633304596,0.653407633304596,1.0,1.0,-2.75480318069458,1.1908115148544312,1.5639917850494385,0.5686690211296082,0.9086676239967346,0.9086676239967346,0.0,160.40538024902344,173.0,65627.734375,0.0,2284.16552734375,1.0,279.1566467285156,283.2959899902344,299.40545654296875,303.6780700683594,293.1499938964844,293.1499938964844,278.8500061035156,38013.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378514051437378,1.0,0.0,0.0,3.787156581878662,3.787182331085205,9.570173915562918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.966796875,0.0,1706.8148193359375,1895.4371337890625,0.0,2821.6474609375,0.9374597668647766,1.0,0.0,3.0,1.0,0.0
17753880,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7845964431762695,0.3241093754768371,0.2950279712677002,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8564316630363464,0.426453024148941,0.4066998660564422,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8404085636138916,0.4015901684761047,0.2832194566726684,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8314558863639832,0.3879798352718353,0.3705522119998932,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.675226628780365,0.2045512944459915,0.9390512108802797,284.898193359375,284.95001220703125,299.237060546875,296.3862609863281,298.068603515625,297.17431640625,284.9007568359375,1.0,0.5441271662712097,0.653407633304596,0.653407633304596,1.0,1.0,-2.75480318069458,1.1908115148544312,1.5639917850494385,0.5686690211296082,0.9086676239967346,0.9086676239967346,0.0,160.40538024902344,173.0,65627.734375,0.0,2284.16552734375,1.0,279.1566467285156,283.2959899902344,299.40545654296875,303.6780700683594,293.1499938964844,293.1499938964844,278.8500061035156,38013.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378514051437378,1.0,0.0,0.0,3.787156581878662,3.787182331085205,9.570173915562918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.966796875,0.0,1706.8148193359375,1895.4371337890625,0.0,2821.6474609375,0.9374597668647766,1.0,0.0,3.0,1.0,0.0
17753940,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7774267792701721,0.3235734403133392,0.2946794331073761,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.849612295627594,0.4267598092556,0.4071408212184906,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8336398601531982,0.4013883769512176,0.2831978797912597,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8251120448112488,0.3882128894329071,0.370952159166336,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6688529253005981,0.2040713131427765,0.9378963112831116,284.8932189941406,284.95001220703125,299.2940979003906,296.416015625,298.0887145996094,297.1679992675781,284.8952331542969,1.0,0.546966016292572,0.6514008045196533,0.6514008045196533,1.0,1.0,-2.753986358642578,1.1890790462493896,1.564907431602478,0.5671952366828918,0.8427789807319641,0.8427789807319641,0.0,166.23289489746094,161.0,65743.9921875,0.0,2314.85009765625,1.0,278.8576965332031,283.2740173339844,299.41900634765625,303.7121276855469,293.1499938964844,293.1499938964844,279.1499938964844,40594.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408404588699341,1.0,0.0,0.0,3.5573177337646484,3.5573415756225586,8.443813044323178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.57421875,0.0,1465.9803466796875,1895.4371337890625,0.0,2849.56884765625,0.8892560601234436,1.0,0.0,3.0,1.0,0.0
17754000,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7774267792701721,0.3235734403133392,0.2946794331073761,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.849612295627594,0.4267598092556,0.4071408212184906,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8336398601531982,0.4013883769512176,0.2831978797912597,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8251120448112488,0.3882128894329071,0.370952159166336,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6688529253005981,0.2040713131427765,0.9378963112831116,284.8932189941406,284.95001220703125,299.2940979003906,296.416015625,298.0887145996094,297.1679992675781,284.8952331542969,1.0,0.546966016292572,0.6514008045196533,0.6514008045196533,1.0,1.0,-2.753986358642578,1.1890790462493896,1.564907431602478,0.5671952366828918,0.8427789807319641,0.8427789807319641,0.0,166.23289489746094,161.0,65743.9921875,0.0,2314.85009765625,1.0,278.8576965332031,283.2740173339844,299.41900634765625,303.7121276855469,293.1499938964844,293.1499938964844,279.1499938964844,40594.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408404588699341,1.0,0.0,0.0,3.5573177337646484,3.5573415756225586,8.443813044323178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.57421875,0.0,1465.9803466796875,1895.4371337890625,0.0,2849.56884765625,0.8892560601234436,1.0,0.0,3.0,1.0,0.0
17754060,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7808774709701538,0.3243317008018493,0.2950258553028106,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8536097407341003,0.4283050894737243,0.4082361757755279,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8371434807777405,0.4024007618427276,0.283648282289505,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8287476301193237,0.3894584476947784,0.3718144595623016,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6715191006660461,0.2042354941368103,0.937438189983368,285.0008850097656,284.95001220703125,299.3509521484375,296.4454650878906,298.1146545410156,297.1719055175781,285.0002746582031,1.0,0.5454402565956116,0.6494406461715698,0.6494406461715698,1.0,1.0,-2.7567408084869385,1.1890405416488647,1.5677001476287842,0.566491425037384,0.9367315769195556,0.9367315769195556,0.0,163.60061645507812,149.0,65300.671875,0.0,2305.430419921875,1.0,279.1417236328125,283.3894958496094,299.41845703125,303.60113525390625,293.1499938964844,293.1499938964844,278.8500061035156,33777.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317078948020935,1.0,0.0,0.0,3.674142360687256,3.674166202545166,9.007520134218794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.705078125,0.0,1543.458251953125,1895.4371337890625,0.0,2764.350341796875,0.908858060836792,1.0,0.0,3.0,1.0,0.0
17754120,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7808774709701538,0.3243317008018493,0.2950258553028106,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8536097407341003,0.4283050894737243,0.4082361757755279,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8371434807777405,0.4024007618427276,0.283648282289505,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8287476301193237,0.3894584476947784,0.3718144595623016,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6715191006660461,0.2042354941368103,0.937438189983368,285.0008850097656,284.95001220703125,299.3509521484375,296.4454650878906,298.1146545410156,297.1719055175781,285.0002746582031,1.0,0.5454402565956116,0.6494406461715698,0.6494406461715698,1.0,1.0,-2.7567408084869385,1.1890405416488647,1.5677001476287842,0.566491425037384,0.9367315769195556,0.9367315769195556,0.0,163.60061645507812,149.0,65300.671875,0.0,2305.430419921875,1.0,279.1417236328125,283.3894958496094,299.41845703125,303.60113525390625,293.1499938964844,293.1499938964844,278.8500061035156,33777.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317078948020935,1.0,0.0,0.0,3.674142360687256,3.674166202545166,9.007520134218794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.705078125,0.0,1543.458251953125,1895.4371337890625,0.0,2764.350341796875,0.908858060836792,1.0,0.0,3.0,1.0,0.0
17754180,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.788388192653656,0.3242184817790985,0.2948992848396301,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.862125039100647,0.4291814863681793,0.4089978039264679,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8447837829589844,0.4025860726833343,0.2837536334991455,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.836447536945343,0.3900383114814758,0.3722905218601227,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6779748797416687,0.2041291296482086,0.9362038373947144,284.91485595703125,284.95001220703125,299.4075927734375,296.47467041015625,298.13702392578125,297.1700744628906,284.9167785644531,1.0,0.5413061380386353,0.6474804878234863,0.6474804878234863,1.0,1.0,-2.756726026535034,1.1876606941223145,1.5690654516220093,0.5652469396591187,0.8573246002197266,0.8573246002197266,0.0,157.31060791015625,137.0,65862.7109375,0.0,2270.624267578125,1.0,278.85760498046875,283.2897644042969,299.4843139648437,303.7765808105469,293.1499938964844,293.1499938964844,279.1499938964844,38615.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372644782066345,1.0,0.0,0.0,3.55124306678772,3.551266431808472,8.414999115302635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.1982421875,0.0,1445.089111328125,1895.4371337890625,0.0,2816.168212890625,0.8859410285949707,1.0,0.0,3.0,1.0,0.0
17754240,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.788388192653656,0.3242184817790985,0.2948992848396301,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.862125039100647,0.4291814863681793,0.4089978039264679,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8447837829589844,0.4025860726833343,0.2837536334991455,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.836447536945343,0.3900383114814758,0.3722905218601227,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6779748797416687,0.2041291296482086,0.9362038373947144,284.91485595703125,284.95001220703125,299.4075927734375,296.47467041015625,298.13702392578125,297.1700744628906,284.9167785644531,1.0,0.5413061380386353,0.6474804878234863,0.6474804878234863,1.0,1.0,-2.756726026535034,1.1876606941223145,1.5690654516220093,0.5652469396591187,0.8573246002197266,0.8573246002197266,0.0,157.31060791015625,137.0,65862.7109375,0.0,2270.624267578125,1.0,278.85760498046875,283.2897644042969,299.4843139648437,303.7765808105469,293.1499938964844,293.1499938964844,279.1499938964844,38615.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372644782066345,1.0,0.0,0.0,3.55124306678772,3.551266431808472,8.414999115302635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.1982421875,0.0,1445.089111328125,1895.4371337890625,0.0,2816.168212890625,0.8859410285949707,1.0,0.0,3.0,1.0,0.0
