time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7936316728591919,0.3245307803153991,0.2948154211044311,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8680181503295898,0.4299390614032745,0.409352958202362,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8501295447349548,0.4030204117298126,0.2837810516357422,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8417631983757019,0.3906098306179046,0.3724914491176605,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6825132966041565,0.204235702753067,0.935434341430664,285.02984619140625,284.95001220703125,299.4358215332031,296.4891357421875,298.14959716796875,297.1716613769531,285.0326538085937,1.0,0.5385862588882446,0.6465004086494446,0.6465004086494446,1.0,1.0,-2.756397485733032,1.1868256330490112,1.569571852684021,0.5644698143005371,0.940642476081848,0.940642476081848,0.0,153.15773010253906,137.0,65261.50390625,0.0,2247.06494140625,1.0,279.0999755859375,283.4155578613281,299.45489501953125,303.5911560058594,293.1499938964844,293.1499938964844,279.1499938964844,33782.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313896059989929,1.0,0.0,0.0,3.610065460205078,3.61008882522583,8.696079021319747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.9130859375,0.0,1472.7847900390625,1895.4371337890625,0.0,2761.385498046875,0.8966443538665771,1.0,0.0,3.0,1.0,0.0
17754360,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8004422783851624,0.3249697685241699,0.2950153648853302,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8755746483802795,0.4308315217494964,0.4099779725074768,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8570795059204102,0.4035854637622833,0.2840203940868377,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8486018776893616,0.3912978172302246,0.372929573059082,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6883919835090637,0.2044323086738586,0.9352962970733644,285.01055908203125,284.95001220703125,299.4639892578125,296.5035400390625,298.1629333496094,297.1745910644531,285.0083312988281,1.0,0.5356746315956116,0.6455832123756409,0.6455832123756409,1.0,1.0,-2.758035659790039,1.1869362592697144,1.5710994005203247,0.5642377138137817,0.9522506594657898,0.9522506594657898,0.0,148.32089233398438,125.0,65515.88671875,0.0,2223.3193359375,1.0,279.1423034667969,283.3915710449219,299.4833068847656,303.6797790527344,293.1499938964844,293.1499938964844,278.8500061035156,32984.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298635482788086,1.0,0.0,0.0,3.6873066425323486,3.687330484390259,9.072183502212284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.6171875,0.0,1552.2777099609375,1895.4371337890625,0.0,2747.17529296875,0.9113386869430542,1.0,0.0,3.0,1.0,0.0
17754420,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8144128918647766,0.324828177690506,0.2947437763214111,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8919557332992554,0.4317335188388824,0.4106458127498626,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8722074627876282,0.4037355184555053,0.284007728099823,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8635810017585754,0.3918604552745819,0.3732638657093048,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7010180354118347,0.2044040858745575,0.9338226914405824,284.9085998535156,284.95001220703125,299.5201416015625,296.5321044921875,298.1849060058594,297.17266845703125,284.9108581542969,1.0,0.529127836227417,0.6437488794326782,0.6437488794326782,1.0,1.0,-2.757134199142456,1.1851816177368164,1.5719525814056396,0.5628708600997925,0.861508846282959,0.861508846282959,0.0,138.4306640625,113.0,66102.25,0.0,2166.978271484375,1.0,278.8574523925781,283.2787780761719,299.5454406738281,303.8556823730469,293.1499938964844,293.1499938964844,279.1499938964844,38536.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361912965774536,1.0,0.0,0.0,3.5724034309387207,3.572427272796631,8.51558127124008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.7412109375,0.0,1467.1170654296875,1895.4371337890625,0.0,2806.15185546875,0.8904597163200378,1.0,0.0,3.0,1.0,0.0
17754480,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8144128918647766,0.324828177690506,0.2947437763214111,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8919557332992554,0.4317335188388824,0.4106458127498626,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8722074627876282,0.4037355184555053,0.284007728099823,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8635810017585754,0.3918604552745819,0.3732638657093048,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7010180354118347,0.2044040858745575,0.9338226914405824,284.9085998535156,284.95001220703125,299.5201416015625,296.5321044921875,298.1849060058594,297.17266845703125,284.9108581542969,1.0,0.529127836227417,0.6437488794326782,0.6437488794326782,1.0,1.0,-2.757134199142456,1.1851816177368164,1.5719525814056396,0.5628708600997925,0.861508846282959,0.861508846282959,0.0,138.4306640625,113.0,66102.25,0.0,2166.978271484375,1.0,278.8574523925781,283.2787780761719,299.5454406738281,303.8556823730469,293.1499938964844,293.1499938964844,279.1499938964844,38536.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361912965774536,1.0,0.0,0.0,3.5724034309387207,3.572427272796631,8.51558127124008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.7412109375,0.0,1467.1170654296875,1895.4371337890625,0.0,2806.15185546875,0.8904597163200378,1.0,0.0,3.0,1.0,0.0
17754540,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8316382765769958,0.3256101310253143,0.2947902679443359,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9139687418937684,0.43344247341156,0.4115858674049377,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8924849629402161,0.4047602117061615,0.2842162847518921,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8836809992790222,0.3931450843811035,0.3738274276256561,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.716958224773407,0.2047802060842514,0.9328396320343018,285.0085144042969,284.95001220703125,299.57598876953125,296.560302734375,298.2105712890625,297.1773681640625,285.00616455078125,1.0,0.5220509171485901,0.6419144868850708,0.6419144868850708,1.0,1.0,-2.7580599784851074,1.184280276298523,1.5737797021865845,0.5617998838424683,0.9569773077964784,0.9569773077964784,0.0,127.37517547607422,101.0,65730.2734375,0.0,2107.501708984375,1.0,279.1427001953125,283.3844299316406,299.5410461425781,303.75311279296875,293.1499938964844,293.1499938964844,278.8500061035156,33028.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289275169372559,1.0,0.0,0.0,3.706001520156861,3.7060256004333496,9.164409107143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.4775390625,0.0,1573.794677734375,1895.4371337890625,0.0,2738.4638671875,0.9154555201530457,1.0,0.0,3.0,1.0,0.0
17754600,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8316382765769958,0.3256101310253143,0.2947902679443359,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9139687418937684,0.43344247341156,0.4115858674049377,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8924849629402161,0.4047602117061615,0.2842162847518921,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8836809992790222,0.3931450843811035,0.3738274276256561,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.716958224773407,0.2047802060842514,0.9328396320343018,285.0085144042969,284.95001220703125,299.57598876953125,296.560302734375,298.2105712890625,297.1773681640625,285.00616455078125,1.0,0.5220509171485901,0.6419144868850708,0.6419144868850708,1.0,1.0,-2.7580599784851074,1.184280276298523,1.5737797021865845,0.5617998838424683,0.9569773077964784,0.9569773077964784,0.0,127.37517547607422,101.0,65730.2734375,0.0,2107.501708984375,1.0,279.1427001953125,283.3844299316406,299.5410461425781,303.75311279296875,293.1499938964844,293.1499938964844,278.8500061035156,33028.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289275169372559,1.0,0.0,0.0,3.706001520156861,3.7060256004333496,9.164409107143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.4775390625,0.0,1573.794677734375,1895.4371337890625,0.0,2738.4638671875,0.9154555201530457,1.0,0.0,3.0,1.0,0.0
17754660,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8518736362457275,0.3255151510238647,0.2945169508457184,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.942128837108612,0.4344145655632019,0.4122706055641174,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9173066020011902,0.4049557447433471,0.2842005789279938,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9077234268188475,0.3937430381774902,0.3741514682769775,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.733996570110321,0.2048219740390777,0.931467831134796,284.9059143066406,284.95001220703125,299.63153076171875,296.5881042480469,298.2323303222656,297.1757507324219,284.9083251953125,1.0,0.5146295428276062,0.6401025056838989,0.6401025056838989,1.0,1.0,-2.7572827339172363,1.1825615167617798,1.5747212171554563,0.5604328513145447,0.8641334772109985,0.8641334772109985,0.0,116.28062438964844,89.0,66317.0390625,0.0,2044.757568359375,1.0,278.8572998046875,283.2713623046875,299.6015625,303.9267883300781,293.1499938964844,293.1499938964844,279.1499938964844,38603.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835264265537262,1.0,0.0,0.0,3.589658498764038,3.589682579040528,8.598042313678889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.38671875,0.0,1486.2215576171875,1895.4371337890625,0.0,2797.5029296875,0.8943196535110474,1.0,0.0,3.0,1.0,0.0
17754720,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8518736362457275,0.3255151510238647,0.2945169508457184,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.942128837108612,0.4344145655632019,0.4122706055641174,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9173066020011902,0.4049557447433471,0.2842005789279938,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9077234268188475,0.3937430381774902,0.3741514682769775,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.733996570110321,0.2048219740390777,0.931467831134796,284.9059143066406,284.95001220703125,299.63153076171875,296.5881042480469,298.2323303222656,297.1757507324219,284.9083251953125,1.0,0.5146295428276062,0.6401025056838989,0.6401025056838989,1.0,1.0,-2.7572827339172363,1.1825615167617798,1.5747212171554563,0.5604328513145447,0.8641334772109985,0.8641334772109985,0.0,116.28062438964844,89.0,66317.0390625,0.0,2044.757568359375,1.0,278.8572998046875,283.2713623046875,299.6015625,303.9267883300781,293.1499938964844,293.1499938964844,279.1499938964844,38603.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835264265537262,1.0,0.0,0.0,3.589658498764038,3.589682579040528,8.598042313678889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.38671875,0.0,1486.2215576171875,1895.4371337890625,0.0,2797.5029296875,0.8943196535110474,1.0,0.0,3.0,1.0,0.0
17754780,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8800366520881653,0.3263537883758545,0.2945833206176758,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9755191802978516,0.4362128973007202,0.4132623374462127,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9524799585342408,0.406040608882904,0.2844262719154358,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9428580403327942,0.3950745165348053,0.3747249543666839,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7567939162254333,0.2052636295557022,0.9306433796882628,285.0091857910156,284.95001220703125,299.68670654296875,296.61553955078125,298.2578125,297.1807861328125,285.0068664550781,1.0,0.5070075392723083,0.638290524482727,0.638290524482727,1.0,1.0,-2.758517265319824,1.1817848682403564,1.576732516288757,0.5593817830085754,0.961395263671875,0.961395263671875,0.0,104.52037048339844,92.0,65932.3125,0.0,1981.874755859375,1.0,279.142822265625,283.3800964355469,299.5963134765625,303.8222351074219,293.1499938964844,293.1499938964844,278.8500061035156,33063.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280031085014343,1.0,0.0,0.0,3.721260070800781,3.721284151077272,9.240028475687724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.8544921875,0.0,1591.5018310546875,1895.4371337890625,0.0,2729.8642578125,0.9189289212226868,1.0,0.0,3.0,1.0,0.0
17754840,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8800366520881653,0.3263537883758545,0.2945833206176758,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9755191802978516,0.4362128973007202,0.4132623374462127,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9524799585342408,0.406040608882904,0.2844262719154358,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9428580403327942,0.3950745165348053,0.3747249543666839,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7567939162254333,0.2052636295557022,0.9306433796882628,285.0091857910156,284.95001220703125,299.68670654296875,296.61553955078125,298.2578125,297.1807861328125,285.0068664550781,1.0,0.5070075392723083,0.638290524482727,0.638290524482727,1.0,1.0,-2.758517265319824,1.1817848682403564,1.576732516288757,0.5593817830085754,0.961395263671875,0.961395263671875,0.0,104.52037048339844,92.0,65932.3125,0.0,1981.874755859375,1.0,279.142822265625,283.3800964355469,299.5963134765625,303.8222351074219,293.1499938964844,293.1499938964844,278.8500061035156,33063.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280031085014343,1.0,0.0,0.0,3.721260070800781,3.721284151077272,9.240028475687724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.8544921875,0.0,1591.5018310546875,1895.4371337890625,0.0,2729.8642578125,0.9189289212226868,1.0,0.0,3.0,1.0,0.0
17754900,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.890659511089325,0.326395034790039,0.2947186529636383,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9859750866889954,0.4368073940277099,0.4138843119144439,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9644071459770204,0.4062328040599823,0.2846268713474273,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9553954601287842,0.3954581916332245,0.3751366734504699,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7655435800552368,0.2053534537553787,0.9308407306671144,284.8716125488281,284.95001220703125,299.71417236328125,296.62908935546875,298.26904296875,297.1808166503906,284.8675231933594,1.0,0.5051401853561401,0.6373845934867859,0.6373845934867859,1.0,1.0,-2.7604029178619385,1.1819664239883425,1.5784364938735962,0.5592107176780701,0.8676618933677673,0.8676618933677673,0.0,100.92274475097656,92.0,66809.2578125,0.0,1965.2391357421875,1.0,278.8961181640625,283.22662353515625,299.6575012207031,304.0597229003906,293.1499938964844,293.1499938964844,278.8500061035156,37338.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335050344467163,1.0,0.0,0.0,3.6919565200805664,3.691981077194214,9.095077757592662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.9189453125,0.0,1590.47998046875,1895.4371337890625,0.0,2781.09765625,0.9133539795875548,1.0,0.0,3.0,1.0,0.0
17754960,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8965330719947815,0.3262659311294555,0.2945409715175628,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9914910197257996,0.4372772574424743,0.4142460823059082,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9707008004188538,0.406252920627594,0.2845951914787292,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9621907472610474,0.3956844806671142,0.3752916157245636,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.770532488822937,0.2053465098142624,0.9305210113525392,284.9056396484375,284.95001220703125,299.7415466308594,296.6425170898437,298.279296875,297.17926025390625,284.9081726074219,1.0,0.5038949251174927,0.6364841461181641,0.6364841461181641,1.0,1.0,-2.7603890895843506,1.1812677383422852,1.579121470451355,0.5585702657699585,0.8681694865226746,0.8681694865226746,0.0,98.94445037841795,110.0,66580.3359375,0.0,1954.2645263671875,1.0,278.8574523925781,283.2652587890625,299.6563415527344,303.9985656738281,293.1499938964844,293.1499938964844,279.1499938964844,38538.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343839049339294,1.0,0.0,0.0,3.608947277069092,3.608971357345581,8.690692538948497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.0771484375,0.0,1506.753173828125,1895.4371337890625,0.0,2789.292236328125,0.8984865546226501,1.0,0.0,3.0,1.0,0.0
17755020,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8932443261146545,0.3266305923461914,0.2946787178516388,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9890366196632384,0.4382870197296142,0.4150084555149078,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9673951268196106,0.4067641198635101,0.284809798002243,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9588741064071656,0.3963405787944793,0.3757578730583191,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7678236365318298,0.2055487036705017,0.9311452507972716,285.0328369140625,284.95001220703125,299.7720642089844,296.6574401855469,298.29296875,297.1813049316406,285.0335388183594,1.0,0.5054439306259155,0.6354756951332092,0.6354756951332092,1.0,1.0,-2.763031005859375,1.1817291975021362,1.5813019275665283,0.5583842992782593,0.9612589478492736,0.9612589478492736,0.0,100.14744567871094,110.0,66037.0,0.0,1965.51708984375,1.0,279.11114501953125,283.3995056152344,299.62548828125,303.8178405761719,293.1499938964844,293.1499938964844,279.1499938964844,33375.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282877206802368,1.0,0.0,0.0,3.6787476539611816,3.678771495819092,9.030115393215964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.1171875,0.0,1545.594970703125,1895.4371337890625,0.0,2732.51171875,0.9113332033157348,1.0,0.0,3.0,1.0,0.0
17755080,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8869417905807495,0.3269908428192138,0.29510098695755,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9835871458053588,0.4391776919364929,0.4159329235553741,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9606316089630128,0.4072507619857788,0.2852197587490082,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9519029855728148,0.3969353139400482,0.376409113407135,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7625677585601807,0.2057570368051529,0.9324931502342224,285.0155944824219,284.95001220703125,299.7959899902344,296.6690673828125,298.3042297363281,297.183837890625,285.01348876953125,1.0,0.5078043937683105,0.6346833109855652,0.6346833109855652,1.0,1.0,-2.767542839050293,1.1832069158554075,1.5843359231948853,0.5588609576225281,0.9719910621643066,0.9719910621643066,0.0,102.58101654052734,128.0,66296.140625,0.0,1986.8740234375,1.0,279.1429748535156,283.3786315917969,299.6512756347656,303.8988342285156,293.1499938964844,293.1499938964844,278.8500061035156,32935.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274075984954834,1.0,0.0,0.0,3.743174076080322,3.743198394775391,9.349175797979116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.025390625,0.0,1615.80419921875,1895.4371337890625,0.0,2724.326416015625,0.923818826675415,1.0,0.0,3.0,1.0,0.0
17755140,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8621209263801575,0.3266671597957611,0.2954530119895935,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9582322239875792,0.4402367770671844,0.4175586700439453,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9311972856521606,0.4072709381580353,0.2857234179973602,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9223122000694276,0.3973632156848907,0.3774378299713135,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.742465615272522,0.2056983262300491,0.9347599744796752,284.9060363769531,284.95001220703125,299.8500061035156,296.6951599121094,298.3246154785156,297.1809387207031,284.9087829589844,1.0,0.5155394673347473,0.6328824758529663,0.6328824758529663,1.0,1.0,-2.774491548538208,1.1849952936172483,1.5894962549209597,0.5592413544654846,0.8774162530899048,0.8774162530899048,0.0,112.6135025024414,146.0,67102.359375,0.0,2054.868896484375,1.0,278.8569641113281,283.2554626464844,299.71160888671875,304.0862731933594,293.1499938964844,293.1499938964844,279.1499938964844,38314.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343168497085571,1.0,0.0,0.0,3.644592046737671,3.6446163654327393,8.863211178322672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.54296875,0.0,1544.45263671875,1895.4371337890625,0.0,2788.666748046875,0.906218945980072,1.0,0.0,3.0,1.0,0.0
17755200,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8621209263801575,0.3266671597957611,0.2954530119895935,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9582322239875792,0.4402367770671844,0.4175586700439453,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9311972856521606,0.4072709381580353,0.2857234179973602,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9223122000694276,0.3973632156848907,0.3774378299713135,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.742465615272522,0.2056983262300491,0.9347599744796752,284.9060363769531,284.95001220703125,299.8500061035156,296.6951599121094,298.3246154785156,297.1809387207031,284.9087829589844,1.0,0.5155394673347473,0.6328824758529663,0.6328824758529663,1.0,1.0,-2.774491548538208,1.1849952936172483,1.5894962549209597,0.5592413544654846,0.8774162530899048,0.8774162530899048,0.0,112.6135025024414,146.0,67102.359375,0.0,2054.868896484375,1.0,278.8569641113281,283.2554626464844,299.71160888671875,304.0862731933594,293.1499938964844,293.1499938964844,279.1499938964844,38314.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343168497085571,1.0,0.0,0.0,3.644592046737671,3.6446163654327393,8.863211178322672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.54296875,0.0,1544.45263671875,1895.4371337890625,0.0,2788.666748046875,0.906218945980072,1.0,0.0,3.0,1.0,0.0
17755260,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8317673802375793,0.3251050412654876,0.294779360294342,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.91962331533432,0.4398874044418335,0.4180467128753662,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8939288854598999,0.4059798717498779,0.2854045033454895,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8865946531295776,0.3962579369544983,0.3772420287132263,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7163702249526978,0.2035631984472274,0.9299688339233398,285.0048217773437,284.95001220703125,299.9037780761719,296.720947265625,298.3354187011719,297.1625366210937,285.0020446777344,1.0,0.5245854258537292,0.6309582591056824,0.6309582591056824,1.0,1.0,-2.767902612686157,1.180397391319275,1.5875052213668823,0.5562893748283386,0.971689224243164,0.971689224243164,0.0,127.6732940673828,164.0,66478.046875,0.0,2126.818603515625,1.0,279.1432189941406,283.362548828125,299.7029724121094,303.9720764160156,293.1499938964844,293.1499938964844,278.8500061035156,33283.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274254202842712,1.0,0.0,0.0,3.768356561660767,3.768381357192993,9.475393767388596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.2216796875,0.0,1647.8902587890625,1895.4371337890625,0.0,2724.4921875,0.929658830165863,1.0,0.0,3.0,1.0,0.0
17755320,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8317673802375793,0.3251050412654876,0.294779360294342,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.91962331533432,0.4398874044418335,0.4180467128753662,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8939288854598999,0.4059798717498779,0.2854045033454895,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8865946531295776,0.3962579369544983,0.3772420287132263,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7163702249526978,0.2035631984472274,0.9299688339233398,285.0048217773437,284.95001220703125,299.9037780761719,296.720947265625,298.3354187011719,297.1625366210937,285.0020446777344,1.0,0.5245854258537292,0.6309582591056824,0.6309582591056824,1.0,1.0,-2.767902612686157,1.180397391319275,1.5875052213668823,0.5562893748283386,0.971689224243164,0.971689224243164,0.0,127.6732940673828,164.0,66478.046875,0.0,2126.818603515625,1.0,279.1432189941406,283.362548828125,299.7029724121094,303.9720764160156,293.1499938964844,293.1499938964844,278.8500061035156,33283.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274254202842712,1.0,0.0,0.0,3.768356561660767,3.768381357192993,9.475393767388596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.2216796875,0.0,1647.8902587890625,1895.4371337890625,0.0,2724.4921875,0.929658830165863,1.0,0.0,3.0,1.0,0.0
17755380,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8058847188949585,0.3236070871353149,0.2941311597824096,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8886236548423767,0.439624547958374,0.418512225151062,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8646243214607239,0.4047553241252899,0.2850899696350097,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8579548001289368,0.395305871963501,0.3770447075366974,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6912736296653748,0.2017966955900192,0.9249919056892396,284.8953857421875,284.95001220703125,299.9574890136719,296.7465515136719,298.3482666015625,297.1479797363281,284.8982238769531,1.0,0.5343620181083679,0.6290341019630432,0.6290341019630432,1.0,1.0,-2.761086940765381,1.1756975650787354,1.585389256477356,0.5531243681907654,0.8681601881980896,0.8681601881980896,0.0,144.0686492919922,182.0,66832.203125,0.0,2205.408203125,1.0,278.8569030761719,283.2472229003906,299.756591796875,304.121826171875,293.1499938964844,293.1499938964844,279.1499938964844,39108.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330110311508179,1.0,0.0,0.0,3.636358976364136,3.636383533477783,8.823213875075453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.8837890625,0.0,1541.215087890625,1895.4371337890625,0.0,2776.492919921875,0.905032992362976,1.0,0.0,3.0,1.0,0.0
17755440,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8058847188949585,0.3236070871353149,0.2941311597824096,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8886236548423767,0.439624547958374,0.418512225151062,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8646243214607239,0.4047553241252899,0.2850899696350097,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8579548001289368,0.395305871963501,0.3770447075366974,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6912736296653748,0.2017966955900192,0.9249919056892396,284.8953857421875,284.95001220703125,299.9574890136719,296.7465515136719,298.3482666015625,297.1479797363281,284.8982238769531,1.0,0.5343620181083679,0.6290341019630432,0.6290341019630432,1.0,1.0,-2.761086940765381,1.1756975650787354,1.585389256477356,0.5531243681907654,0.8681601881980896,0.8681601881980896,0.0,144.0686492919922,182.0,66832.203125,0.0,2205.408203125,1.0,278.8569030761719,283.2472229003906,299.756591796875,304.121826171875,293.1499938964844,293.1499938964844,279.1499938964844,39108.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330110311508179,1.0,0.0,0.0,3.636358976364136,3.636383533477783,8.823213875075453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.8837890625,0.0,1541.215087890625,1895.4371337890625,0.0,2776.492919921875,0.905032992362976,1.0,0.0,3.0,1.0,0.0
17755500,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.794188380241394,0.3234274983406067,0.2940120995044708,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8762236833572388,0.4400152266025543,0.4189474284648895,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8527047038078308,0.4046957790851593,0.2850859761238098,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8463674187660217,0.3953107595443725,0.3771375119686126,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6805167198181152,0.2012420892715454,0.9233432412147522,285.02081298828125,284.95001220703125,299.9843139648437,296.7593078613281,298.3577575683594,297.1459350585937,285.0241394042969,1.0,0.5394914150238037,0.6280719637870789,0.6280719637870789,1.0,1.0,-2.75958514213562,1.174235463142395,1.585349678993225,0.5519080758094788,0.953895390033722,0.953895390033722,0.0,152.32086181640625,182.0,66110.078125,0.0,2248.36083984375,1.0,279.10186767578125,283.3840026855469,299.7232666015625,303.9210205078125,293.1499938964844,293.1499938964844,279.1499938964844,34264.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268176913261414,1.0,0.0,0.0,3.684829711914064,3.684853792190552,9.05999854694528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.7275390625,0.0,1559.158203125,1895.4371337890625,0.0,2718.842041015625,0.9137343168258668,1.0,0.0,3.0,1.0,0.0
17755560,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7842441201210022,0.3234547674655914,0.2942956984043121,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.865761935710907,0.4406166076660156,0.4197771847248077,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8427537679672241,0.4048569202423095,0.2853929996490478,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8366631269454956,0.3955246210098266,0.3775998950004577,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6713746786117554,0.2008577138185501,0.922851264476776,285.0072326660156,284.95001220703125,300.0111389160156,296.77203369140625,298.3689270019531,297.1465148925781,285.0053405761719,1.0,0.5448704957962036,0.6272780299186707,0.6272780299186707,1.0,1.0,-2.7612533569335938,1.1743552684783936,1.5868980884552002,0.5515998005867004,0.9673454761505128,0.9673454761505128,0.0,160.41310119628906,170.0,66304.140625,0.0,2296.2529296875,1.0,279.14288330078125,283.3655090332031,299.7494201660156,304.0025634765625,293.1499938964844,293.1499938964844,278.8500061035156,33367.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250216245651245,1.0,0.0,0.0,3.75478744506836,3.754812002182007,9.407278867001878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.0673828125,0.0,1632.6417236328125,1895.4371337890625,0.0,2702.15234375,0.9268360137939452,1.0,0.0,3.0,1.0,0.0
17755620,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7779731154441833,0.3225666284561157,0.2938936650753021,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8599382638931274,0.4410123825073242,0.4205319583415985,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8368011713027954,0.4042847454547882,0.2852951884269714,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8309576511383057,0.3952212035655975,0.3776849806308746,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6653232574462891,0.1998141705989837,0.9194036722183228,284.9003601074219,284.95001220703125,300.064697265625,296.7973937988281,298.3869934082031,297.1407775878906,284.9029846191406,1.0,0.5467608571052551,0.6256901025772095,0.6256901025772095,1.0,1.0,-2.757529735565185,1.171311616897583,1.5862181186676023,0.5494747161865234,0.8694191575050354,0.8694191575050354,0.0,165.29507446289062,158.0,66790.765625,0.0,2316.352783203125,1.0,278.8569641113281,283.2492370605469,299.8081359863281,304.1691589355469,293.1499938964844,293.1499938964844,279.1499938964844,38893.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308088183403015,1.0,0.0,0.0,3.6327755451202393,3.632799863815308,8.805832862890384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.658203125,0.0,1535.6370849609375,1895.4371337890625,0.0,2755.976318359375,0.9040672779083252,1.0,0.0,3.0,1.0,0.0
17755680,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7779731154441833,0.3225666284561157,0.2938936650753021,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8599382638931274,0.4410123825073242,0.4205319583415985,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8368011713027954,0.4042847454547882,0.2852951884269714,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8309576511383057,0.3952212035655975,0.3776849806308746,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6653232574462891,0.1998141705989837,0.9194036722183228,284.9003601074219,284.95001220703125,300.064697265625,296.7973937988281,298.3869934082031,297.1407775878906,284.9029846191406,1.0,0.5467608571052551,0.6256901025772095,0.6256901025772095,1.0,1.0,-2.757529735565185,1.171311616897583,1.5862181186676023,0.5494747161865234,0.8694191575050354,0.8694191575050354,0.0,165.29507446289062,158.0,66790.765625,0.0,2316.352783203125,1.0,278.8569641113281,283.2492370605469,299.8081359863281,304.1691589355469,293.1499938964844,293.1499938964844,279.1499938964844,38893.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308088183403015,1.0,0.0,0.0,3.6327755451202393,3.632799863815308,8.805832862890384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.658203125,0.0,1535.6370849609375,1895.4371337890625,0.0,2755.976318359375,0.9040672779083252,1.0,0.0,3.0,1.0,0.0
17755740,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7810298800468445,0.3227576613426208,0.2936826050281524,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.864041805267334,0.4423827230930328,0.4214417636394501,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8400479555130005,0.4047466516494751,0.2853234708309173,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8342522382736206,0.3957932591438293,0.3778650462627411,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6673128604888916,0.1993619799613952,0.9160528779029846,285.0076904296875,284.95001220703125,300.11822509765625,296.8226013183594,298.41046142578125,297.14453125,285.0053405761719,1.0,0.5443680286407471,0.6241021752357483,0.6241021752357483,1.0,1.0,-2.7545864582061768,1.1686500310897827,1.585936427116394,0.5473139882087708,0.967534363269806,0.967534363269806,0.0,162.38742065429688,146.0,66249.703125,0.0,2294.826904296875,1.0,279.1430969238281,283.3634948730469,299.8011169433594,304.0527648925781,293.1499938964844,293.1499938964844,278.8500061035156,33307.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230976462364197,1.0,0.0,0.0,3.754105806350708,3.754130363464356,9.403862577528344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.2080078125,0.0,1631.3841552734375,1895.4371337890625,0.0,2684.290771484375,0.9265066981315612,1.0,0.0,3.0,1.0,0.0
17755800,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7810298800468445,0.3227576613426208,0.2936826050281524,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.864041805267334,0.4423827230930328,0.4214417636394501,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8400479555130005,0.4047466516494751,0.2853234708309173,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8342522382736206,0.3957932591438293,0.3778650462627411,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6673128604888916,0.1993619799613952,0.9160528779029846,285.0076904296875,284.95001220703125,300.11822509765625,296.8226013183594,298.41046142578125,297.14453125,285.0053405761719,1.0,0.5443680286407471,0.6241021752357483,0.6241021752357483,1.0,1.0,-2.7545864582061768,1.1686500310897827,1.585936427116394,0.5473139882087708,0.967534363269806,0.967534363269806,0.0,162.38742065429688,146.0,66249.703125,0.0,2294.826904296875,1.0,279.1430969238281,283.3634948730469,299.8011169433594,304.0527648925781,293.1499938964844,293.1499938964844,278.8500061035156,33307.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230976462364197,1.0,0.0,0.0,3.754105806350708,3.754130363464356,9.403862577528344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.2080078125,0.0,1631.3841552734375,1895.4371337890625,0.0,2684.290771484375,0.9265066981315612,1.0,0.0,3.0,1.0,0.0
17755860,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7882947325706482,0.3221497535705566,0.2931194305419922,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8728769421577454,0.443065881729126,0.4220355749130249,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8476033806800842,0.4044499099254608,0.2850984632968902,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8418030738830566,0.3957429528236389,0.3777599036693573,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.673170804977417,0.1987121105194091,0.9123404622077942,284.900146484375,284.95001220703125,300.1717224121094,296.8476867675781,298.4301147460937,297.1421203613281,284.9028015136719,1.0,0.5394852161407471,0.622438907623291,0.622438907623291,1.0,1.0,-2.7497715950012207,1.1650294065475464,1.5847421884536743,0.5447450876235962,0.868878960609436,0.868878960609436,0.0,155.8590850830078,134.0,66722.8671875,0.0,2249.918701171875,1.0,278.85699462890625,283.24774169921875,299.8585510253906,304.2161865234375,293.1499938964844,293.1499938964844,279.1499938964844,38906.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289105296134949,1.0,0.0,0.0,3.630314588546753,3.630338907241821,8.793905976745009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.4326171875,0.0,1533.0054931640625,1895.4371337890625,0.0,2738.30615234375,0.90353524684906,1.0,0.0,3.0,1.0,0.0
17755920,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7882947325706482,0.3221497535705566,0.2931194305419922,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8728769421577454,0.443065881729126,0.4220355749130249,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8476033806800842,0.4044499099254608,0.2850984632968902,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8418030738830566,0.3957429528236389,0.3777599036693573,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.673170804977417,0.1987121105194091,0.9123404622077942,284.900146484375,284.95001220703125,300.1717224121094,296.8476867675781,298.4301147460937,297.1421203613281,284.9028015136719,1.0,0.5394852161407471,0.622438907623291,0.622438907623291,1.0,1.0,-2.7497715950012207,1.1650294065475464,1.5847421884536743,0.5447450876235962,0.868878960609436,0.868878960609436,0.0,155.8590850830078,134.0,66722.8671875,0.0,2249.918701171875,1.0,278.85699462890625,283.24774169921875,299.8585510253906,304.2161865234375,293.1499938964844,293.1499938964844,279.1499938964844,38906.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289105296134949,1.0,0.0,0.0,3.630314588546753,3.630338907241821,8.793905976745009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.4326171875,0.0,1533.0054931640625,1895.4371337890625,0.0,2738.30615234375,0.90353524684906,1.0,0.0,3.0,1.0,0.0
17755980,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8002080321311951,0.3225311934947967,0.2928681671619415,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.886847198009491,0.4446800649166107,0.4229324758052826,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8599651455879211,0.4051102995872497,0.285097062587738,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8539973497390747,0.3964802622795105,0.3778720498085022,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6830692291259766,0.1985578536987304,0.9092524647712708,285.0079345703125,284.95001220703125,300.22515869140625,296.8726501464844,298.45465087890625,297.14813232421875,285.0055847167969,1.0,0.533196210861206,0.6207756400108337,0.6207756400108337,1.0,1.0,-2.746962308883667,1.162343144416809,1.584619164466858,0.5424699187278748,0.9673041105270386,0.9673041105270386,0.0,146.6680145263672,122.0,66198.5546875,0.0,2194.14453125,1.0,279.1430969238281,283.3621826171875,299.8512878417969,304.1000366210937,293.1499938964844,293.1499938964844,278.8500061035156,33291.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212137818336487,1.0,0.0,0.0,3.7523369789123535,3.752361536026001,9.395003530698888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.630859375,0.0,1629.194580078125,1895.4371337890625,0.0,2666.817626953125,0.9260976314544678,1.0,0.0,3.0,1.0,0.0
17756040,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8002080321311951,0.3225311934947967,0.2928681671619415,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.886847198009491,0.4446800649166107,0.4229324758052826,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8599651455879211,0.4051102995872497,0.285097062587738,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8539973497390747,0.3964802622795105,0.3778720498085022,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6830692291259766,0.1985578536987304,0.9092524647712708,285.0079345703125,284.95001220703125,300.22515869140625,296.8726501464844,298.45465087890625,297.14813232421875,285.0055847167969,1.0,0.533196210861206,0.6207756400108337,0.6207756400108337,1.0,1.0,-2.746962308883667,1.162343144416809,1.584619164466858,0.5424699187278748,0.9673041105270386,0.9673041105270386,0.0,146.6680145263672,122.0,66198.5546875,0.0,2194.14453125,1.0,279.1430969238281,283.3621826171875,299.8512878417969,304.1000366210937,293.1499938964844,293.1499938964844,278.8500061035156,33291.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212137818336487,1.0,0.0,0.0,3.7523369789123535,3.752361536026001,9.395003530698888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.630859375,0.0,1629.194580078125,1895.4371337890625,0.0,2666.817626953125,0.9260976314544678,1.0,0.0,3.0,1.0,0.0
17756100,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8073765635490417,0.3223422169685364,0.2927476763725281,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8953173160552979,0.4452017843723297,0.4234317541122436,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8675881624221802,0.4050932228565216,0.2851133346557617,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8615125417709351,0.3965556621551513,0.3779460191726684,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6892052888870239,0.1983819901943206,0.9079551696777344,284.8676147460937,284.95001220703125,300.2518615722656,296.88507080078125,298.4653015136719,297.1484375,284.8631591796875,1.0,0.5297684669494629,0.6199440360069275,0.6199440360069275,1.0,1.0,-2.7459716796875,1.1611706018447876,1.5848009586334229,0.5415002703666687,0.8709923028945923,0.8709923028945923,0.0,141.5989532470703,122.0,67016.921875,0.0,2164.430908203125,1.0,278.8954467773437,283.2065734863281,299.9111633300781,304.33349609375,293.1499938964844,293.1499938964844,278.8500061035156,37523.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264802098274231,1.0,0.0,0.0,3.72027039527893,3.720295429229736,9.235114930561394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.048828125,0.0,1624.37939453125,1895.4371337890625,0.0,2715.70458984375,0.919804573059082,1.0,0.0,3.0,1.0,0.0
