time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8141252398490906,0.3220009207725525,0.292263001203537,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9038187861442566,0.4456005394458771,0.4236107766628265,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.875257134437561,0.4049229025840759,0.28485769033432,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8691197633743286,0.3964837193489074,0.3777004778385162,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6953338980674744,0.1981338709592819,0.9059613943099976,284.9003601074219,284.95001220703125,300.2785339355469,296.8974609375,298.4749450683594,297.1471252441406,284.9029846191406,1.0,0.52607661485672,0.61915522813797,0.61915522813797,1.0,1.0,-2.742607593536377,1.1589432954788208,1.5836642980575562,0.5399662852287292,0.8689135909080505,0.8689135909080505,0.0,136.6104278564453,110.0,66692.2734375,0.0,2130.94091796875,1.0,278.8572692871094,283.24627685546875,299.9086303710937,304.26495361328125,293.1499938964844,293.1499938964844,279.1499938964844,38870.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270735740661621,1.0,0.0,0.0,3.630160093307495,3.630184412002564,8.793157348918612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.5693359375,0.0,1532.566650390625,1895.4371337890625,0.0,2721.220703125,0.9034194946289062,1.0,0.0,3.0,1.0,0.0
17756220,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8244019150733948,0.3222306966781616,0.2919418811798095,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9180313944816588,0.4467250108718872,0.4241343140602112,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8874388933181763,0.4053519666194916,0.2847510874271393,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8811712861061096,0.3969236016273498,0.3776134848594665,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7049397230148315,0.1981095224618911,0.9039527177810668,285.0276794433594,284.95001220703125,300.31268310546875,296.9132995605469,298.4906616210937,297.15106201171875,285.02593994140625,1.0,0.5212108492851257,0.6181455254554749,0.6181455254554749,1.0,1.0,-2.7401976585388184,1.156979203224182,1.5832184553146362,0.538351833820343,0.9643915295600892,0.9643915295600892,0.0,129.634765625,110.0,66072.5859375,0.0,2088.30859375,1.0,279.1215515136719,283.3798217773437,299.8792419433594,304.0888977050781,293.1499938964844,293.1499938964844,279.1499938964844,33296.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201714158058167,1.0,0.0,0.0,3.709273099899292,3.709297180175781,9.180596407531992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.8603515625,0.0,1579.5633544921875,1895.4371337890625,0.0,2657.15771484375,0.9175864458084106,1.0,0.0,3.0,1.0,0.0
17756280,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8312963247299194,0.3224183022975921,0.2919709086418152,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9280213117599488,0.4474198222160339,0.4246340990066528,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8957170248031616,0.405660480260849,0.284852921962738,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8893590569496155,0.3972315788269043,0.3777466416358948,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.711345374584198,0.1981475353240966,0.9033129811286926,285.0087585449219,284.95001220703125,300.3318786621094,296.92218017578125,298.4999084472656,297.1539611816406,285.0064392089844,1.0,0.5184780359268188,0.6175775527954102,0.6175775527954102,1.0,1.0,-2.7403459548950195,1.1565580368041992,1.58378803730011,0.5378227233886719,0.968192994594574,0.968192994594574,0.0,125.4447250366211,98.0,66190.109375,0.0,2065.5439453125,1.0,279.1430969238281,283.36102294921875,299.9013366699219,304.1499328613281,293.1499938964844,293.1499938964844,278.8500061035156,33257.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194853067398071,1.0,0.0,0.0,3.752909183502197,3.7529337406158447,9.39786900744366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.798828125,0.0,1629.6064453125,1895.4371337890625,0.0,2650.8017578125,0.9262055158615112,1.0,0.0,3.0,1.0,0.0
17756340,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8515002131462097,0.321957916021347,0.2913804352283478,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9564020037651062,0.4484735429286957,0.4254087805747986,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9211804270744324,0.4055734574794769,0.284647524356842,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9139559268951416,0.3972744345664978,0.377561867237091,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7284666299819946,0.1978537738323211,0.9004343152046204,284.9007568359375,284.95001220703125,300.3851928710937,296.94677734375,298.5204162597656,297.15350341796875,284.9034729003906,1.0,0.5105747580528259,0.6159998774528503,0.6159998774528503,1.0,1.0,-2.736645221710205,1.1534746885299685,1.5831705331802368,0.5354457497596741,0.8698258399963379,0.8698258399963379,0.0,114.27452850341795,86.0,66703.71875,0.0,1997.7215576171875,1.0,278.8569641113281,283.2445373535156,299.9584350585937,304.315673828125,293.1499938964844,293.1499938964844,279.1499938964844,38845.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254533410072327,1.0,0.0,0.0,3.631899356842041,3.631923675537109,8.801585522633104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.49609375,0.0,1534.3072509765625,1895.4371337890625,0.0,2706.162841796875,0.903839647769928,1.0,0.0,3.0,1.0,0.0
17756400,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8515002131462097,0.321957916021347,0.2913804352283478,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9564020037651062,0.4484735429286957,0.4254087805747986,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9211804270744324,0.4055734574794769,0.284647524356842,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9139559268951416,0.3972744345664978,0.377561867237091,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7284666299819946,0.1978537738323211,0.9004343152046204,284.9007568359375,284.95001220703125,300.3851928710937,296.94677734375,298.5204162597656,297.15350341796875,284.9034729003906,1.0,0.5105747580528259,0.6159998774528503,0.6159998774528503,1.0,1.0,-2.736645221710205,1.1534746885299685,1.5831705331802368,0.5354457497596741,0.8698258399963379,0.8698258399963379,0.0,114.27452850341795,86.0,66703.71875,0.0,1997.7215576171875,1.0,278.8569641113281,283.2445373535156,299.9584350585937,304.315673828125,293.1499938964844,293.1499938964844,279.1499938964844,38845.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254533410072327,1.0,0.0,0.0,3.631899356842041,3.631923675537109,8.801585522633104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.49609375,0.0,1534.3072509765625,1895.4371337890625,0.0,2706.162841796875,0.903839647769928,1.0,0.0,3.0,1.0,0.0
17756460,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8797094225883484,0.3224533796310425,0.2911313474178314,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9876418709754944,0.4504003822803497,0.4265100657939911,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9564881920814514,0.4064229726791382,0.2846986055374145,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9493845105171204,0.3980763554573059,0.3776290714740753,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7507321238517761,0.19796983897686,0.8981451392173767,285.0096740722656,284.95001220703125,300.4384765625,296.97125244140625,298.5454406738281,297.16064453125,285.00732421875,1.0,0.5024877190589905,0.6144720315933228,0.6144720315933228,1.0,1.0,-2.735053062438965,1.151414155960083,1.5836390256881714,0.5334379076957703,0.9698100686073304,0.9698100686073304,0.0,102.47305297851562,89.0,66215.171875,0.0,1930.2322998046875,1.0,279.14312744140625,283.3593139648437,299.9508056640625,304.201416015625,293.1499938964844,293.1499938964844,278.8500061035156,33230.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179308176040649,1.0,0.0,0.0,3.755883693695069,3.755908250808716,9.412772215000588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.2333984375,0.0,1632.8642578125,1895.4371337890625,0.0,2636.41064453125,0.9268617630004884,1.0,0.0,3.0,1.0,0.0
17756520,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8797094225883484,0.3224533796310425,0.2911313474178314,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9876418709754944,0.4504003822803497,0.4265100657939911,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9564881920814514,0.4064229726791382,0.2846986055374145,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9493845105171204,0.3980763554573059,0.3776290714740753,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7507321238517761,0.19796983897686,0.8981451392173767,285.0096740722656,284.95001220703125,300.4384765625,296.97125244140625,298.5454406738281,297.16064453125,285.00732421875,1.0,0.5024877190589905,0.6144720315933228,0.6144720315933228,1.0,1.0,-2.735053062438965,1.151414155960083,1.5836390256881714,0.5334379076957703,0.9698100686073304,0.9698100686073304,0.0,102.47305297851562,89.0,66215.171875,0.0,1930.2322998046875,1.0,279.14312744140625,283.3593139648437,299.9508056640625,304.201416015625,293.1499938964844,293.1499938964844,278.8500061035156,33230.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179308176040649,1.0,0.0,0.0,3.755883693695069,3.755908250808716,9.412772215000588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.2333984375,0.0,1632.8642578125,1895.4371337890625,0.0,2636.41064453125,0.9268617630004884,1.0,0.0,3.0,1.0,0.0
17756580,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8949193358421326,0.322039395570755,0.29081591963768,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.4515963792800903,0.4254860579967499,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9731813073158264,0.4064254462718963,0.2847344279289245,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.966743230819702,0.3981540501117706,0.3777181804180145,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.762974739074707,0.1977413743734359,0.8967185020446777,284.9003601074219,284.95001220703125,300.4917297363281,296.9956359863281,298.56597900390625,297.1603698730469,284.90283203125,1.0,0.4988349080085754,0.6129441261291504,0.6129441261291504,1.0,1.0,-2.732109785079956,1.1486892700195312,1.5834206342697144,0.5312760472297668,0.8711414337158203,0.8711414337158203,0.0,97.1434555053711,107.0,66758.65625,0.0,1895.84765625,1.0,278.85693359375,283.2408142089844,300.00787353515625,304.3697509765625,293.1499938964844,293.1499938964844,279.1499938964844,38788.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240097165107727,1.0,0.0,0.0,3.6381607055664062,3.6381850242614746,8.831959235067188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.8544921875,0.0,1540.832275390625,1895.4371337890625,0.0,2692.756103515625,0.9051499366760254,1.0,0.0,3.0,1.0,0.0
17756640,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8949193358421326,0.322039395570755,0.29081591963768,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.4515963792800903,0.4254860579967499,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9731813073158264,0.4064254462718963,0.2847344279289245,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.966743230819702,0.3981540501117706,0.3777181804180145,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.762974739074707,0.1977413743734359,0.8967185020446777,284.9003601074219,284.95001220703125,300.4917297363281,296.9956359863281,298.56597900390625,297.1603698730469,284.90283203125,1.0,0.4988349080085754,0.6129441261291504,0.6129441261291504,1.0,1.0,-2.732109785079956,1.1486892700195312,1.5834206342697144,0.5312760472297668,0.8711414337158203,0.8711414337158203,0.0,97.1434555053711,107.0,66758.65625,0.0,1895.84765625,1.0,278.85693359375,283.2408142089844,300.00787353515625,304.3697509765625,293.1499938964844,293.1499938964844,279.1499938964844,38788.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240097165107727,1.0,0.0,0.0,3.6381607055664062,3.6381850242614746,8.831959235067188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.8544921875,0.0,1540.832275390625,1895.4371337890625,0.0,2692.756103515625,0.9051499366760254,1.0,0.0,3.0,1.0,0.0
17756700,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.893025815486908,0.3222011625766754,0.2907569408416748,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.4526587724685669,0.4274879395961761,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9714359641075134,0.4067897200584411,0.2848310768604278,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9649260640144348,0.3984805941581726,0.3778537809848785,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7613919973373413,0.1977595388889312,0.8964356184005737,285.02764892578125,284.95001220703125,300.5183410644531,297.0077819824219,298.57843017578125,297.1636657714844,285.0317077636719,1.0,0.4999476373195648,0.612180233001709,0.612180233001709,1.0,1.0,-2.734142780303955,1.1489745378494265,1.5851683616638184,0.5307344794273376,0.9596638083457948,0.9596638083457948,0.0,97.77999877929688,107.0,66119.1328125,0.0,1902.9578857421875,1.0,279.1019287109375,283.37945556640625,299.9744567871094,304.1725158691406,293.1499938964844,293.1499938964844,279.1499938964844,34056.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181228637695312,1.0,0.0,0.0,3.688847780227661,3.6888716220855713,9.079767551156692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.333984375,0.0,1562.122802734375,1895.4371337890625,0.0,2638.1875,0.9145147800445556,1.0,0.0,3.0,1.0,0.0
17756760,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8862972259521484,0.3225126266479492,0.2911076545715332,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9951484203338624,0.453650027513504,0.4294959902763366,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.964466154575348,0.4073214530944824,0.2852487564086914,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9576342701911926,0.3989518582820892,0.3783649206161499,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7558318376541138,0.1978594064712524,0.8972484469413757,285.017333984375,284.95001220703125,300.5449523925781,297.0199279785156,298.5912170410156,297.16748046875,285.0152893066406,1.0,0.5024283528327942,0.6113998293876648,0.6113998293876648,1.0,1.0,-2.7389707565307617,1.1504783630371094,1.588492512702942,0.5310709476470947,0.9783372282981871,0.9783372282981871,0.0,100.28330993652344,125.0,66420.015625,0.0,1925.0,1.0,279.1429443359375,283.3612670898437,300.000732421875,304.2612609863281,293.1499938964844,293.1499938964844,278.8500061035156,33034.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167027235031128,1.0,0.0,0.0,3.765587568283081,3.765612125396729,9.46147395097796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.0166015625,0.0,1642.713134765625,1895.4371337890625,0.0,2625.050048828125,0.9290927052497864,1.0,0.0,3.0,1.0,0.0
17756820,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8608059883117676,0.3219667673110962,0.2912637591361999,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9717108011245728,0.45461305975914,0.4310337007045746,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9346796870231628,0.4072805643081665,0.2857101857662201,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9272629022598268,0.3989402651786804,0.378985047340393,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.735529899597168,0.197528526186943,0.8982857465744019,284.90313720703125,284.95001220703125,300.5981750488281,297.0440673828125,298.6106872558594,297.16510009765625,284.9060363769531,1.0,0.5098726749420166,0.6098389625549316,0.6098389625549316,1.0,1.0,-2.743660688400269,1.1511995792388916,1.592461109161377,0.5305238962173462,0.8800140023231506,0.8800140023231506,0.0,110.21666717529295,143.0,67170.015625,0.0,1987.625732421875,1.0,278.8568115234375,283.2349853515625,300.05926513671875,304.44464111328125,293.1499938964844,293.1499938964844,279.1499938964844,38453.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233800530433655,1.0,0.0,0.0,3.664968967437744,3.664993524551392,8.962597348727286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.431640625,0.0,1568.31591796875,1895.4371337890625,0.0,2686.911376953125,0.9108321666717528,1.0,0.0,3.0,1.0,0.0
17756880,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8608059883117676,0.3219667673110962,0.2912637591361999,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9717108011245728,0.45461305975914,0.4310337007045746,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9346796870231628,0.4072805643081665,0.2857101857662201,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9272629022598268,0.3989402651786804,0.378985047340393,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.735529899597168,0.197528526186943,0.8982857465744019,284.90313720703125,284.95001220703125,300.5981750488281,297.0440673828125,298.6106872558594,297.16510009765625,284.9060363769531,1.0,0.5098726749420166,0.6098389625549316,0.6098389625549316,1.0,1.0,-2.743660688400269,1.1511995792388916,1.592461109161377,0.5305238962173462,0.8800140023231506,0.8800140023231506,0.0,110.21666717529295,143.0,67170.015625,0.0,1987.625732421875,1.0,278.8568115234375,283.2349853515625,300.05926513671875,304.44464111328125,293.1499938964844,293.1499938964844,279.1499938964844,38453.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233800530433655,1.0,0.0,0.0,3.664968967437744,3.664993524551392,8.962597348727286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.431640625,0.0,1568.31591796875,1895.4371337890625,0.0,2686.911376953125,0.9108321666717528,1.0,0.0,3.0,1.0,0.0
17756940,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8353633284568787,0.3222616910934448,0.2917679846286773,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.940975308418274,0.4564213156700134,0.4329902231693268,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9025012254714966,0.4080890715122223,0.286453366279602,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8961098790168762,0.3995988667011261,0.3798960149288177,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7143447399139404,0.1974765658378601,0.8999571204185486,285.02056884765625,284.95001220703125,300.6513671875,297.0681457519531,298.63433837890625,297.1697082519531,285.0184631347656,1.0,0.5195536017417908,0.6082781553268433,0.6082781553268433,1.0,1.0,-2.7506065368652344,1.1529525518417358,1.597654104232788,0.5303614735603333,0.9901229739189148,0.9901229739189148,0.0,123.28023529052734,161.0,66833.953125,0.0,2071.788330078125,1.0,279.1434020996094,283.35516357421875,300.0514221191406,304.3399658203125,293.1499938964844,293.1499938964844,278.8500061035156,32981.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166254162788391,1.0,0.0,0.0,3.79501748085022,3.7950422763824463,9.609943845134694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.517578125,0.0,1677.0859375,1895.4371337890625,0.0,2624.3349609375,0.9355786442756652,1.0,0.0,3.0,1.0,0.0
17757000,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8353633284568787,0.3222616910934448,0.2917679846286773,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.940975308418274,0.4564213156700134,0.4329902231693268,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9025012254714966,0.4080890715122223,0.286453366279602,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8961098790168762,0.3995988667011261,0.3798960149288177,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7143447399139404,0.1974765658378601,0.8999571204185486,285.02056884765625,284.95001220703125,300.6513671875,297.0681457519531,298.63433837890625,297.1697082519531,285.0184631347656,1.0,0.5195536017417908,0.6082781553268433,0.6082781553268433,1.0,1.0,-2.7506065368652344,1.1529525518417358,1.597654104232788,0.5303614735603333,0.9901229739189148,0.9901229739189148,0.0,123.28023529052734,161.0,66833.953125,0.0,2071.788330078125,1.0,279.1434020996094,283.35516357421875,300.0514221191406,304.3399658203125,293.1499938964844,293.1499938964844,278.8500061035156,32981.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166254162788391,1.0,0.0,0.0,3.79501748085022,3.7950422763824463,9.609943845134694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.517578125,0.0,1677.0859375,1895.4371337890625,0.0,2624.3349609375,0.9355786442756652,1.0,0.0,3.0,1.0,0.0
17757060,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8111063838005066,0.3215533196926117,0.2919898331165313,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9087985754013062,0.4573428928852081,0.4347271025180816,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8743789792060852,0.4079671800136566,0.2870244979858398,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8682848811149597,0.3994491398334503,0.380611389875412,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.691460371017456,0.1969824433326721,0.9013121128082277,284.89959716796875,284.95001220703125,300.7045288085937,297.0921325683594,298.6528015136719,297.1661682128906,284.902587890625,1.0,0.5304660201072693,0.6065151691436768,0.6065151691436768,1.0,1.0,-2.756141662597656,1.1538182497024536,1.6023234128952026,0.5298502445220947,0.8874869346618652,0.8874869346618652,0.0,138.86874389648438,179.0,67634.3203125,0.0,2167.777587890625,1.0,278.8565673828125,283.22174072265625,300.1084899902344,304.5249328613281,293.1499938964844,293.1499938964844,279.1499938964844,38390.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235073685646057,1.0,0.0,0.0,3.701023817062378,3.701048851013184,9.139807275460045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.85546875,0.0,1608.812255859375,1895.4371337890625,0.0,2688.0927734375,0.918730854988098,1.0,0.0,3.0,1.0,0.0
17757120,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8111063838005066,0.3215533196926117,0.2919898331165313,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9087985754013062,0.4573428928852081,0.4347271025180816,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8743789792060852,0.4079671800136566,0.2870244979858398,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8682848811149597,0.3994491398334503,0.380611389875412,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.691460371017456,0.1969824433326721,0.9013121128082277,284.89959716796875,284.95001220703125,300.7045288085937,297.0921325683594,298.6528015136719,297.1661682128906,284.902587890625,1.0,0.5304660201072693,0.6065151691436768,0.6065151691436768,1.0,1.0,-2.756141662597656,1.1538182497024536,1.6023234128952026,0.5298502445220947,0.8874869346618652,0.8874869346618652,0.0,138.86874389648438,179.0,67634.3203125,0.0,2167.777587890625,1.0,278.8565673828125,283.22174072265625,300.1084899902344,304.5249328613281,293.1499938964844,293.1499938964844,279.1499938964844,38390.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235073685646057,1.0,0.0,0.0,3.701023817062378,3.701048851013184,9.139807275460045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.85546875,0.0,1608.812255859375,1895.4371337890625,0.0,2688.0927734375,0.918730854988098,1.0,0.0,3.0,1.0,0.0
17757180,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.788837194442749,0.321742832660675,0.2925070822238922,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8843348026275635,0.4591029286384582,0.4367628693580627,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8513308167457581,0.4087473750114441,0.2878319025039673,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8455736637115479,0.4000105559825897,0.381548523902893,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6716998219490051,0.1968005299568176,0.9029816389083862,285.02252197265625,284.95001220703125,300.7577209472656,297.1159973144531,298.6755676269531,297.16998291015625,285.0205078125,1.0,0.5419905185699463,0.6047521829605103,0.6047521829605103,1.0,1.0,-2.763305425643921,1.1554123163223269,1.607892990112305,0.5295780301094055,1.0,1.0,0.0,155.3575439453125,182.0,67258.9140625,0.0,2272.154052734375,1.0,279.14361572265625,283.3476257324219,300.0995483398437,304.4164733886719,293.1499938964844,293.1499938964844,278.8500061035156,33056.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168058395385742,1.0,0.0,0.0,3.8261020183563232,3.826127290725708,9.768016298039583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.0126953125,0.0,1714.973876953125,1895.4371337890625,0.0,2626.003662109375,0.9426705837249756,1.0,0.0,3.0,1.0,0.0
17757240,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.788837194442749,0.321742832660675,0.2925070822238922,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8843348026275635,0.4591029286384582,0.4367628693580627,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8513308167457581,0.4087473750114441,0.2878319025039673,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8455736637115479,0.4000105559825897,0.381548523902893,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6716998219490051,0.1968005299568176,0.9029816389083862,285.02252197265625,284.95001220703125,300.7577209472656,297.1159973144531,298.6755676269531,297.16998291015625,285.0205078125,1.0,0.5419905185699463,0.6047521829605103,0.6047521829605103,1.0,1.0,-2.763305425643921,1.1554123163223269,1.607892990112305,0.5295780301094055,1.0,1.0,0.0,155.3575439453125,182.0,67258.9140625,0.0,2272.154052734375,1.0,279.14361572265625,283.3476257324219,300.0995483398437,304.4164733886719,293.1499938964844,293.1499938964844,278.8500061035156,33056.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168058395385742,1.0,0.0,0.0,3.8261020183563232,3.826127290725708,9.768016298039583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.0126953125,0.0,1714.973876953125,1895.4371337890625,0.0,2626.003662109375,0.9426705837249756,1.0,0.0,3.0,1.0,0.0
17757300,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.781542956829071,0.321462869644165,0.2927276790142059,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8766466379165649,0.4596420228481293,0.4377444386482239,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8441219925880432,0.4087950885295868,0.2882227003574371,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8384484648704529,0.4000004827976227,0.381987065076828,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6653361320495605,0.1965683549642563,0.9035842418670654,284.87628173828125,284.95001220703125,300.7843017578125,297.1278991699219,298.6851806640625,297.1690368652344,284.87042236328125,1.0,0.5460108518600464,0.603870689868927,0.603870689868927,1.0,1.0,-2.7664780616760254,1.1559902429580688,1.6104878187179563,0.5294687151908875,0.9046685695648192,0.9046685695648192,0.0,161.53219604492188,182.0,68274.703125,0.0,2312.28466796875,1.0,278.89373779296875,283.1813659667969,300.1584167480469,304.6608581542969,293.1499938964844,293.1499938964844,278.8500061035156,36589.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224897384643555,1.0,0.0,0.0,3.813344717025757,3.8133704662323,9.702986289994442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.26953125,0.0,1727.209228515625,1895.4371337890625,0.0,2678.650390625,0.9403567314147948,1.0,0.0,3.0,1.0,0.0
17757360,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7752525806427002,0.3209751546382904,0.2925180196762085,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8702322244644165,0.4599830210208893,0.4383031725883484,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8380641341209412,0.4086339771747589,0.2882885634899139,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8324676156044006,0.3997950553894043,0.3820390999317169,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6599564552307129,0.1962189227342605,0.9031378030776978,284.89453125,284.95001220703125,300.8108825683594,297.1398010253906,298.69342041015625,297.1659545898437,284.8975830078125,1.0,0.5492361187934875,0.6029893159866333,0.6029893159866333,1.0,1.0,-2.7665059566497803,1.155134916305542,1.6113710403442385,0.5285890102386475,0.8928882479667664,0.8928882479667664,0.0,166.79714965820312,170.0,68035.125,0.0,2341.5546875,1.0,278.8565368652344,283.2078552246094,300.1559753417969,304.6007995605469,293.1499938964844,293.1499938964844,279.1499938964844,38460.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236095905303955,1.0,0.0,0.0,3.7345240116119385,3.7345492839813232,9.306016295340668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.3486328125,0.0,1648.0943603515625,1895.4371337890625,0.0,2689.0419921875,0.92610502243042,1.0,0.0,3.0,1.0,0.0
17757420,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7731082439422607,0.3211033642292022,0.2923921644687652,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8686017990112305,0.4612352848052978,0.4392528235912323,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.836230456829071,0.4092175364494324,0.2885094881057739,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8305664658546448,0.4001651108264923,0.3821941912174225,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6579493880271912,0.1960581839084625,0.9020888209342957,285.03179931640625,284.95001220703125,300.8491516113281,297.1568908691406,298.7093811035156,297.1685791015625,285.02984619140625,1.0,0.5500121116638184,0.6017202138900757,0.6017202138900757,1.0,1.0,-2.7666831016540527,1.1539710760116575,1.6127121448516846,0.527256965637207,0.9994574189186096,0.9994574189186096,0.0,168.6249542236328,170.0,67402.21875,0.0,2352.04052734375,1.0,279.1305847167969,283.3505249023437,300.128662109375,304.43536376953125,293.1499938964844,293.1499938964844,279.1499938964844,33248.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169069290161133,1.0,0.0,0.0,3.818636894226074,3.81866192817688,9.729936891744728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.65625,0.0,1707.46484375,1895.4371337890625,0.0,2626.93798828125,0.941737711429596,1.0,0.0,3.0,1.0,0.0
17757480,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7737530469894409,0.3212105631828308,0.2924821376800537,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8695616722106934,0.4617746472358703,0.4397521018981933,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8369723558425903,0.4095092713832855,0.2887038588523865,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8312422037124634,0.4003653228282928,0.3823687434196472,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6583843231201172,0.1960404068231582,0.9018906950950624,285.01910400390625,284.95001220703125,300.8640441894531,297.1635131835937,298.7159729003906,297.17022705078125,285.0170593261719,1.0,0.5497570633888245,0.6012266874313354,0.6012266874313354,1.0,1.0,-2.76759672164917,1.1538971662521362,1.6136995553970337,0.5269467234611511,1.0,1.0,0.0,168.14480590820312,158.0,67496.5234375,0.0,2351.09375,1.0,279.1438293457031,283.3377990722656,300.145751953125,304.4818420410156,293.1499938964844,293.1499938964844,278.8500061035156,33347.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166630268096924,1.0,0.0,0.0,3.84859848022461,3.848623991012573,9.883220855044783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.388671875,0.0,1744.62158203125,1895.4371337890625,0.0,2624.6826171875,0.9478951692581176,1.0,0.0,3.0,1.0,0.0
17757540,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.777971625328064,0.3206090033054352,0.2920408546924591,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8754042387008667,0.4627749025821686,0.4407777786254883,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8417226076126099,0.4095920622348785,0.2888321280479431,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8357728719711304,0.4002529382705688,0.3823282718658447,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6617744565010071,0.1955818980932235,0.8995908498764038,284.8910827636719,284.95001220703125,300.9172058105469,297.1871337890625,298.734130859375,297.16748046875,284.8936767578125,1.0,0.5467117428779602,0.5994639992713928,0.5994639992713928,1.0,1.0,-2.765648603439331,1.1512386798858645,1.6144099235534668,0.5246855020523071,0.8930686116218567,0.8930686116218567,0.0,163.9956817626953,146.0,68151.921875,0.0,2324.4228515625,1.0,278.8568420410156,283.19952392578125,300.2003479003906,304.6550598144531,293.1499938964844,293.1499938964844,279.1499938964844,38678.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229132294654846,1.0,0.0,0.0,3.7485408782958975,3.7485663890838623,9.37600418637885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.013671875,0.0,1666.17236328125,1895.4371337890625,0.0,2682.57958984375,0.9293522834777832,1.0,0.0,3.0,1.0,0.0
17757600,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.777971625328064,0.3206090033054352,0.2920408546924591,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8754042387008667,0.4627749025821686,0.4407777786254883,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8417226076126099,0.4095920622348785,0.2888321280479431,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8357728719711304,0.4002529382705688,0.3823282718658447,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6617744565010071,0.1955818980932235,0.8995908498764038,284.8910827636719,284.95001220703125,300.9172058105469,297.1871337890625,298.734130859375,297.16748046875,284.8936767578125,1.0,0.5467117428779602,0.5994639992713928,0.5994639992713928,1.0,1.0,-2.765648603439331,1.1512386798858645,1.6144099235534668,0.5246855020523071,0.8930686116218567,0.8930686116218567,0.0,163.9956817626953,146.0,68151.921875,0.0,2324.4228515625,1.0,278.8568420410156,283.19952392578125,300.2003479003906,304.6550598144531,293.1499938964844,293.1499938964844,279.1499938964844,38678.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229132294654846,1.0,0.0,0.0,3.7485408782958975,3.7485663890838623,9.37600418637885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.013671875,0.0,1666.17236328125,1895.4371337890625,0.0,2682.57958984375,0.9293522834777832,1.0,0.0,3.0,1.0,0.0
17757660,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7871996164321899,0.3210293054580688,0.2918391525745392,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8868343234062195,0.4647791385650635,0.4420483708381653,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8515522480010986,0.4107193052768707,0.2891533672809601,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.845175564289093,0.4009531736373901,0.382426381111145,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.669359564781189,0.1955864429473877,0.8974281549453735,285.0174255371094,284.95001220703125,300.97039794921875,297.210693359375,298.7577514648437,297.17364501953125,285.0154724121094,1.0,0.5415940284729004,0.5978811979293823,0.5978811979293823,1.0,1.0,-2.7648305892944336,1.1492786407470703,1.6155519485473633,0.5226854085922241,1.0,1.0,0.0,156.1919708251953,134.0,67549.7109375,0.0,2279.632080078125,1.0,279.1438903808594,283.3327941894531,300.1909484863281,304.5314025878906,293.1499938964844,293.1499938964844,278.8500061035156,33479.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155680298805237,1.0,0.0,0.0,3.856172800064087,3.856198310852051,9.922159733832814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.1103515625,0.0,1754.949951171875,1895.4371337890625,0.0,2614.560302734375,0.9497087597846984,1.0,0.0,3.0,1.0,0.0
17757720,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7871996164321899,0.3210293054580688,0.2918391525745392,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8868343234062195,0.4647791385650635,0.4420483708381653,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8515522480010986,0.4107193052768707,0.2891533672809601,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.845175564289093,0.4009531736373901,0.382426381111145,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.669359564781189,0.1955864429473877,0.8974281549453735,285.0174255371094,284.95001220703125,300.97039794921875,297.210693359375,298.7577514648437,297.17364501953125,285.0154724121094,1.0,0.5415940284729004,0.5978811979293823,0.5978811979293823,1.0,1.0,-2.7648305892944336,1.1492786407470703,1.6155519485473633,0.5226854085922241,1.0,1.0,0.0,156.1919708251953,134.0,67549.7109375,0.0,2279.632080078125,1.0,279.1438903808594,283.3327941894531,300.1909484863281,304.5314025878906,293.1499938964844,293.1499938964844,278.8500061035156,33479.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155680298805237,1.0,0.0,0.0,3.856172800064087,3.856198310852051,9.922159733832814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.1103515625,0.0,1754.949951171875,1895.4371337890625,0.0,2614.560302734375,0.9497087597846984,1.0,0.0,3.0,1.0,0.0
17757780,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7990376949310303,0.3205480277538299,0.2913261651992798,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9014548063278198,0.4660239219665527,0.4430983960628509,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8644315600395203,0.4110428392887115,0.2893023788928985,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8575126528739929,0.400922566652298,0.3822709918022156,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.679481565952301,0.1953054815530777,0.8949782848358154,284.8917541503906,284.95001220703125,301.0235900878906,297.2341613769531,298.77685546875,297.1724853515625,284.8943786621094,1.0,0.5352988839149475,0.5962983965873718,0.5962983965873718,1.0,1.0,-2.762531280517578,1.146609663963318,1.6159216165542605,0.5204939246177673,0.8937740921974182,0.8937740921974182,0.0,146.8990478515625,122.0,68190.25,0.0,2223.88818359375,1.0,278.8568420410156,283.197021484375,300.2462463378906,304.7037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38743.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215970396995544,1.0,0.0,0.0,3.752802848815918,3.752828359603882,9.397336953043124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.6328125,0.0,1671.6861572265625,1895.4371337890625,0.0,2670.371337890625,0.9303926229476928,1.0,0.0,3.0,1.0,0.0
17757840,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7990376949310303,0.3205480277538299,0.2913261651992798,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9014548063278198,0.4660239219665527,0.4430983960628509,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8644315600395203,0.4110428392887115,0.2893023788928985,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8575126528739929,0.400922566652298,0.3822709918022156,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.679481565952301,0.1953054815530777,0.8949782848358154,284.8917541503906,284.95001220703125,301.0235900878906,297.2341613769531,298.77685546875,297.1724853515625,284.8943786621094,1.0,0.5352988839149475,0.5962983965873718,0.5962983965873718,1.0,1.0,-2.762531280517578,1.146609663963318,1.6159216165542605,0.5204939246177673,0.8937740921974182,0.8937740921974182,0.0,146.8990478515625,122.0,68190.25,0.0,2223.88818359375,1.0,278.8568420410156,283.197021484375,300.2462463378906,304.7037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38743.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215970396995544,1.0,0.0,0.0,3.752802848815918,3.752828359603882,9.397336953043124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.6328125,0.0,1671.6861572265625,1895.4371337890625,0.0,2670.371337890625,0.9303926229476928,1.0,0.0,3.0,1.0,0.0
17757900,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8060823678970337,0.320702314376831,0.2910315990447998,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9104152321815492,0.4670266807079315,0.4435976445674896,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8722288012504578,0.4116004407405853,0.2893529832363128,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8649924397468567,0.4012109041213989,0.3821347653865814,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6855746507644653,0.1953209042549133,0.8935837745666504,285.0262756347656,284.95001220703125,301.0501708984375,297.2458801269531,298.7882995605469,297.17510986328125,285.0303955078125,1.0,0.5318129658699036,0.595507025718689,0.595507025718689,1.0,1.0,-2.760993242263794,1.1451078653335571,1.6158852577209473,0.5192142128944397,0.9857260584831238,0.9857260584831238,0.0,141.79266357421875,122.0,67413.53125,0.0,2192.80419921875,1.0,279.1045837402344,283.3445129394531,300.2128601074219,304.4999389648437,293.1499938964844,293.1499938964844,279.1499938964844,34388.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157640099525452,1.0,0.0,0.0,3.793981075286865,3.794006109237671,9.604696060705464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.2099609375,0.0,1686.7962646484375,1895.4371337890625,0.0,2616.371826171875,0.93821382522583,1.0,0.0,3.0,1.0,0.0
17757960,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8145850300788879,0.3210619986057281,0.2911005914211273,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9221583604812622,0.468228280544281,0.4444595575332641,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8819957375526428,0.4123832881450653,0.2896921634674072,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8743695616722107,0.4016880691051483,0.3823151290416717,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6931858658790588,0.195459246635437,0.8929721117019653,285.01922607421875,284.95001220703125,301.0767822265625,297.257568359375,298.80108642578125,297.1798095703125,285.0175170898437,1.0,0.5283063650131226,0.5947515964508057,0.5947515964508057,1.0,1.0,-2.761998653411865,1.1447856426239014,1.617213010787964,0.518579363822937,1.0,1.0,0.0,136.16944885253906,110.0,67591.2734375,0.0,2163.485107421875,1.0,279.1437072753906,283.3314514160156,300.237548828125,304.58087158203125,293.1499938964844,293.1499938964844,278.8500061035156,33526.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142226338386536,1.0,0.0,0.0,3.859341621398926,3.8593671321868896,9.938473795045866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.8115234375,0.0,1759.2113037109375,1895.4371337890625,0.0,2602.13232421875,0.950530767440796,1.0,0.0,3.0,1.0,0.0
