time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8314615488052368,0.3206759393215179,0.2906126677989959,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9472455382347108,0.4695946872234344,0.4455741345882416,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9028081893920898,0.4128866791725158,0.2899239361286163,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8945388197898865,0.4017279744148254,0.3821613788604736,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.709239661693573,0.1953001469373703,0.8907873034477234,284.89208984375,284.95001220703125,301.1300048828125,297.2808837890625,298.8204650878906,297.1791687011719,284.89471435546875,1.0,0.5209154486656189,0.5932407975196838,0.5932407975196838,1.0,1.0,-2.7602267265319824,1.142398476600647,1.617828369140625,0.5165658593177795,0.8954479098320007,0.8954479098320007,0.0,125.22589111328124,98.0,68260.9375,0.0,2099.6982421875,1.0,278.8567810058594,283.1936340332031,300.29315185546875,304.7554931640625,293.1499938964844,293.1499938964844,279.1499938964844,38686.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202697038650513,1.0,0.0,0.0,3.7595560550689697,3.7595818042755127,9.4311889142773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.51171875,0.0,1679.211669921875,1895.4371337890625,0.0,2658.068359375,0.9318259358406068,1.0,0.0,3.0,1.0,0.0
17758080,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8314615488052368,0.3206759393215179,0.2906126677989959,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9472455382347108,0.4695946872234344,0.4455741345882416,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9028081893920898,0.4128866791725158,0.2899239361286163,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8945388197898865,0.4017279744148254,0.3821613788604736,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.709239661693573,0.1953001469373703,0.8907873034477234,284.89208984375,284.95001220703125,301.1300048828125,297.2808837890625,298.8204650878906,297.1791687011719,284.89471435546875,1.0,0.5209154486656189,0.5932407975196838,0.5932407975196838,1.0,1.0,-2.7602267265319824,1.142398476600647,1.617828369140625,0.5165658593177795,0.8954479098320007,0.8954479098320007,0.0,125.22589111328124,98.0,68260.9375,0.0,2099.6982421875,1.0,278.8567810058594,283.1936340332031,300.29315185546875,304.7554931640625,293.1499938964844,293.1499938964844,279.1499938964844,38686.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202697038650513,1.0,0.0,0.0,3.7595560550689697,3.7595818042755127,9.4311889142773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.51171875,0.0,1679.211669921875,1895.4371337890625,0.0,2658.068359375,0.9318259358406068,1.0,0.0,3.0,1.0,0.0
17758140,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8536325693130493,0.3212692737579345,0.2904218733310699,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.975906789302826,0.4718912243843078,0.4469852149486542,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9323655962944032,0.4143885672092438,0.290397047996521,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9221702814102172,0.4025560021400451,0.3822250962257385,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7280820608139038,0.1955487579107284,0.8890477418899536,285.02197265625,284.95001220703125,301.1832580566406,297.3041687011719,298.84478759765625,297.1867370605469,285.02032470703125,1.0,0.5132616758346558,0.591729998588562,0.591729998588562,1.0,1.0,-2.760240077972412,1.1408288478851318,1.6194111108779907,0.5147957801818848,1.0,1.0,0.0,113.56676483154295,86.0,67653.171875,0.0,2035.184326171875,1.0,279.1440124511719,283.3304443359375,300.28436279296875,304.6327819824219,293.1499938964844,293.1499938964844,278.8500061035156,33612.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129375576972961,1.0,0.0,0.0,3.864073038101196,3.8640987873077393,9.962858484868775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.71875,0.0,1765.72265625,1895.4371337890625,0.0,2590.27099609375,0.9515265226364136,1.0,0.0,3.0,1.0,0.0
17758200,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8536325693130493,0.3212692737579345,0.2904218733310699,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.975906789302826,0.4718912243843078,0.4469852149486542,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9323655962944032,0.4143885672092438,0.290397047996521,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9221702814102172,0.4025560021400451,0.3822250962257385,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7280820608139038,0.1955487579107284,0.8890477418899536,285.02197265625,284.95001220703125,301.1832580566406,297.3041687011719,298.84478759765625,297.1867370605469,285.02032470703125,1.0,0.5132616758346558,0.591729998588562,0.591729998588562,1.0,1.0,-2.760240077972412,1.1408288478851318,1.6194111108779907,0.5147957801818848,1.0,1.0,0.0,113.56676483154295,86.0,67653.171875,0.0,2035.184326171875,1.0,279.1440124511719,283.3304443359375,300.28436279296875,304.6327819824219,293.1499938964844,293.1499938964844,278.8500061035156,33612.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129375576972961,1.0,0.0,0.0,3.864073038101196,3.8640987873077393,9.962858484868775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.71875,0.0,1765.72265625,1895.4371337890625,0.0,2590.27099609375,0.9515265226364136,1.0,0.0,3.0,1.0,0.0
17758260,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8802738189697266,0.320943146944046,0.2899995148181915,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.4733647108078003,0.4453389942646026,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9654071927070618,0.4150315225124359,0.290735512971878,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9554956555366516,0.4026423990726471,0.3821260333061218,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7491840720176697,0.195461705327034,0.8872315287590027,284.8906555175781,284.95001220703125,301.2365417480469,297.327392578125,298.8638610839844,297.18609619140625,284.8924560546875,1.0,0.505340039730072,0.5902056694030762,0.5902056694030762,1.0,1.0,-2.756509304046631,1.1374775171279907,1.61903178691864,0.512510359287262,0.8967559337615967,0.8967559337615967,0.0,102.52015686035156,104.0,68333.4921875,0.0,1967.0946044921875,1.0,278.8569030761719,283.1874389648437,300.3399963378906,304.8095397949219,293.1499938964844,293.1499938964844,279.1499938964844,38619.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190597295761108,1.0,0.0,0.0,3.769778490066528,3.7698042392730713,9.482545806349664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.3740234375,0.0,1690.7979736328125,1895.4371337890625,0.0,2646.8603515625,0.9339134693145752,1.0,0.0,3.0,1.0,0.0
17758320,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8802738189697266,0.320943146944046,0.2899995148181915,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.4733647108078003,0.4453389942646026,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9654071927070618,0.4150315225124359,0.290735512971878,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9554956555366516,0.4026423990726471,0.3821260333061218,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7491840720176697,0.195461705327034,0.8872315287590027,284.8906555175781,284.95001220703125,301.2365417480469,297.327392578125,298.8638610839844,297.18609619140625,284.8924560546875,1.0,0.505340039730072,0.5902056694030762,0.5902056694030762,1.0,1.0,-2.756509304046631,1.1374775171279907,1.61903178691864,0.512510359287262,0.8967559337615967,0.8967559337615967,0.0,102.52015686035156,104.0,68333.4921875,0.0,1967.0946044921875,1.0,278.8569030761719,283.1874389648437,300.3399963378906,304.8095397949219,293.1499938964844,293.1499938964844,279.1499938964844,38619.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190597295761108,1.0,0.0,0.0,3.769778490066528,3.7698042392730713,9.482545806349664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.3740234375,0.0,1690.7979736328125,1895.4371337890625,0.0,2646.8603515625,0.9339134693145752,1.0,0.0,3.0,1.0,0.0
17758380,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8778765797615051,0.3214666247367859,0.2902442812919616,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,0.4771142601966858,0.4491430222988128,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.963492512702942,0.4165636003017425,0.291611760854721,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9529179930686952,0.4034179747104645,0.3826547563076019,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7472372651100159,0.1956995874643325,0.8878543972969055,285.0154113769531,284.95001220703125,301.28985595703125,297.3505249023437,298.8912353515625,297.1997375488281,285.01739501953125,1.0,0.5059542655944824,0.5886813402175903,0.5886813402175903,1.0,1.0,-2.751219749450684,1.133253574371338,1.6179661750793457,0.5108222365379333,1.0,1.0,0.0,103.34092712402344,122.0,67599.6875,0.0,1971.455322265625,1.0,279.1436767578125,283.32550048828125,300.3292236328125,304.6728210449219,293.1499938964844,293.1499938964844,278.8500061035156,33773.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114495277404785,1.0,0.0,0.0,3.865033626556397,3.86505937576294,9.967811820388306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.7138671875,0.0,1768.1793212890625,1895.4371337890625,0.0,2576.54833984375,0.9519744515419006,1.0,0.0,3.0,1.0,0.0
17758440,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8778765797615051,0.3214666247367859,0.2902442812919616,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,0.4771142601966858,0.4491430222988128,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.963492512702942,0.4165636003017425,0.291611760854721,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9529179930686952,0.4034179747104645,0.3826547563076019,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7472372651100159,0.1956995874643325,0.8878543972969055,285.0154113769531,284.95001220703125,301.28985595703125,297.3505249023437,298.8912353515625,297.1997375488281,285.01739501953125,1.0,0.5059542655944824,0.5886813402175903,0.5886813402175903,1.0,1.0,-2.751219749450684,1.133253574371338,1.6179661750793457,0.5108222365379333,1.0,1.0,0.0,103.34092712402344,122.0,67599.6875,0.0,1971.455322265625,1.0,279.1436767578125,283.32550048828125,300.3292236328125,304.6728210449219,293.1499938964844,293.1499938964844,278.8500061035156,33773.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114495277404785,1.0,0.0,0.0,3.865033626556397,3.86505937576294,9.967811820388306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.7138671875,0.0,1768.1793212890625,1895.4371337890625,0.0,2576.54833984375,0.9519744515419006,1.0,0.0,3.0,1.0,0.0
17758500,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8764904141426086,0.3214388489723205,0.2904545664787292,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.4778382778167724,0.4512609541416168,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.962317168712616,0.4170773029327392,0.2921431064605713,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9513845443725586,0.4035956859588623,0.383025586605072,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.74615478515625,0.1957406401634216,0.8885787129402161,284.8861999511719,284.95001220703125,301.3165283203125,297.3620910644531,298.9022521972656,297.2000732421875,284.8810729980469,1.0,0.5091627836227417,0.5879191756248474,0.5879191756248474,1.0,1.0,-2.76790738105774,1.1402348279953003,1.627672553062439,0.512042224407196,0.919978678226471,0.919978678226471,0.0,104.43299865722656,122.0,68851.5625,0.0,1998.027099609375,1.0,278.8934020996094,283.1689758300781,300.3886413574219,304.9234924316406,293.1499938964844,293.1499938964844,278.8500061035156,36533.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167616724967957,1.0,0.0,0.0,3.856314182281494,3.8563404083251953,9.92288846646261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.6201171875,0.0,1779.260009765625,1895.4371337890625,0.0,2625.5947265625,0.9502548575401306,1.0,0.0,3.0,1.0,0.0
17758560,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8644952774047852,0.3211406171321869,0.2904219925403595,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9905386567115784,0.4779833257198334,0.4529993236064911,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9487364292144777,0.4173271954059601,0.2924962937831878,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9369951486587524,0.4035296142101288,0.3832085132598877,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7367981672286987,0.195614144206047,0.8891323804855347,284.9009704589844,284.95001220703125,301.3432006835937,297.3736267089844,298.9093933105469,297.1953430175781,284.90350341796875,1.0,0.5128431916236877,0.5871334075927734,0.5871334075927734,1.0,1.0,-2.7712831497192383,1.1408768892288208,1.630406379699707,0.5120642185211182,0.9090555310249328,0.9090555310249328,0.0,109.21482849121094,140.0,68751.3984375,0.0,2030.5162353515625,1.0,278.8562927246094,283.1885986328125,300.3896179199219,304.87896728515625,293.1499938964844,293.1499938964844,278.54998779296875,38071.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180466890335083,1.0,0.0,0.0,3.790793895721436,3.7908196449279785,9.588565035301144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.8671875,0.0,1711.6195068359375,1895.4371337890625,0.0,2637.48291015625,0.93838232755661,1.0,0.0,3.0,1.0,0.0
17758620,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8429762721061707,0.3205967843532562,0.2903264760971069,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9685371518135072,0.4784896075725555,0.4537755846977234,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.921617329120636,0.4176656603813171,0.2930332720279693,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9097418189048768,0.403329461812973,0.3834423124790191,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7195130586624146,0.1952995657920837,0.889761745929718,284.8760070800781,284.95001220703125,301.3858947753906,297.3920593261719,298.9215087890625,297.1891784667969,284.8844299316406,1.0,0.5198390483856201,0.5858761668205261,0.5858761668205261,1.0,1.0,-2.7737746238708496,1.1406110525131226,1.633163571357727,0.5112171173095703,0.8410736322402954,0.8410736322402954,0.0,119.20386505126952,140.0,68858.1640625,0.0,2090.50537109375,1.0,278.5656433105469,283.1556396484375,300.4054870605469,304.9400329589844,293.1499938964844,293.1499938964844,278.54998779296875,42173.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215717077255249,1.0,0.0,0.0,3.579785108566284,3.5798094272613525,8.550808843210689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.0400390625,0.0,1501.750244140625,1895.4371337890625,0.0,2670.136474609375,0.8955819010734558,1.0,0.0,3.0,1.0,0.0
17758680,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8378661274909973,0.3205669522285461,0.2903296053409576,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9624655842781068,0.478763073682785,0.4540473222732544,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9149906039237976,0.4178601801395416,0.2931896150112152,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9035313725471495,0.4033633470535278,0.383519560098648,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7151162028312683,0.1952535212039947,0.8899350166320801,284.8987731933594,284.95001220703125,301.3965759277344,297.39666748046875,298.92529296875,297.1889343261719,284.9005126953125,1.0,0.5217665433883667,0.5855618715286255,0.5855618715286255,1.0,1.0,-2.7745919227600098,1.1406347751617432,1.6339572668075562,0.5110184550285339,0.8481364250183105,0.8481364250183105,0.0,121.9510726928711,158.0,68922.9609375,0.0,2107.259033203125,1.0,278.5576171875,283.1676330566406,300.3988952636719,304.9118347167969,293.1499938964844,293.1499938964844,278.8500061035156,40249.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207553029060364,1.0,0.0,0.0,3.572997570037842,3.573021650314331,8.518413778801914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.421875,0.0,1480.298583984375,1895.4371337890625,0.0,2662.568359375,0.8924282193183899,1.0,0.0,3.0,1.0,0.0
17758740,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.81563800573349,0.3210800588130951,0.2911230325698852,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9331426024436952,0.4809218645095825,0.4563727974891662,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8882998824119568,0.4195807576179504,0.2946191430091858,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.877325177192688,0.4041429162025451,0.3846145868301391,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6940249800682068,0.1953389644622802,0.8924619555473328,285.00909423828125,284.95001220703125,301.45001220703125,297.419677734375,298.94891357421875,297.1950378417969,285.0074462890625,1.0,0.5324127078056335,0.5839902758598328,0.5839902758598328,1.0,1.0,-2.7844040393829346,1.1433101892471311,1.6410937309265137,0.5113392472267151,0.9478470087051392,0.9478470087051392,0.0,136.2606964111328,176.0,68627.453125,0.0,2204.84375,1.0,278.8426208496094,283.2821350097656,300.3970642089844,304.8063659667969,293.1499938964844,293.1499938964844,278.54998779296875,33436.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127867579460144,1.0,0.0,0.0,3.696125507354736,3.6961495876312256,9.115630632550164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.203125,0.0,1565.6668701171875,1895.4371337890625,0.0,2588.879638671875,0.9135333895683287,1.0,0.0,3.0,1.0,0.0
17758800,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.81563800573349,0.3210800588130951,0.2911230325698852,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9331426024436952,0.4809218645095825,0.4563727974891662,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8882998824119568,0.4195807576179504,0.2946191430091858,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.877325177192688,0.4041429162025451,0.3846145868301391,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6940249800682068,0.1953389644622802,0.8924619555473328,285.00909423828125,284.95001220703125,301.45001220703125,297.419677734375,298.94891357421875,297.1950378417969,285.0074462890625,1.0,0.5324127078056335,0.5839902758598328,0.5839902758598328,1.0,1.0,-2.7844040393829346,1.1433101892471311,1.6410937309265137,0.5113392472267151,0.9478470087051392,0.9478470087051392,0.0,136.2606964111328,176.0,68627.453125,0.0,2204.84375,1.0,278.8426208496094,283.2821350097656,300.3970642089844,304.8063659667969,293.1499938964844,293.1499938964844,278.54998779296875,33436.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127867579460144,1.0,0.0,0.0,3.696125507354736,3.6961495876312256,9.115630632550164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.203125,0.0,1565.6668701171875,1895.4371337890625,0.0,2588.879638671875,0.9135333895683287,1.0,0.0,3.0,1.0,0.0
17758860,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8020861744880676,0.3247129619121551,0.294275552034378,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.915142297744751,0.4865031540393829,0.4614200592041015,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8733340501785278,0.4245651066303253,0.2979781925678253,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8623461127281189,0.4084485173225403,0.3884476721286773,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.6837576627731323,0.199713259935379,0.9099647402763368,284.9398803710937,284.95001220703125,301.50390625,297.4396057128906,298.9931030273437,297.23321533203125,284.9422607421875,1.0,0.5456541776657104,0.5823030471801758,0.5823030471801758,1.0,1.0,-2.8239076137542725,1.1591949462890625,1.66471266746521,0.5180063843727112,0.8897544741630554,0.8897544741630554,0.0,148.87527465820312,194.0,70166.1171875,0.0,2349.62548828125,1.0,278.55731201171875,283.1833801269531,300.4574584960937,305.0243835449219,293.1499938964844,293.1499938964844,278.8500061035156,37010.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196313977241516,1.0,0.0,0.0,3.625171184539795,3.625195264816284,8.769005717113032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.28125,0.0,1513.2266845703125,1895.4371337890625,0.0,2652.155029296875,0.9012393951416016,1.0,0.0,3.0,1.0,0.0
17758920,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8020861744880676,0.3247129619121551,0.294275552034378,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.915142297744751,0.4865031540393829,0.4614200592041015,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8733340501785278,0.4245651066303253,0.2979781925678253,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8623461127281189,0.4084485173225403,0.3884476721286773,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.6837576627731323,0.199713259935379,0.9099647402763368,284.9398803710937,284.95001220703125,301.50390625,297.4396057128906,298.9931030273437,297.23321533203125,284.9422607421875,1.0,0.5456541776657104,0.5823030471801758,0.5823030471801758,1.0,1.0,-2.8239076137542725,1.1591949462890625,1.66471266746521,0.5180063843727112,0.8897544741630554,0.8897544741630554,0.0,148.87527465820312,194.0,70166.1171875,0.0,2349.62548828125,1.0,278.55731201171875,283.1833801269531,300.4574584960937,305.0243835449219,293.1499938964844,293.1499938964844,278.8500061035156,37010.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196313977241516,1.0,0.0,0.0,3.625171184539795,3.625195264816284,8.769005717113032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.28125,0.0,1513.2266845703125,1895.4371337890625,0.0,2652.155029296875,0.9012393951416016,1.0,0.0,3.0,1.0,0.0
17758980,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7861436605453491,0.3270693123340606,0.2970651090145111,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8965857625007629,0.4910370707511902,0.4663602113723755,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8568251729011536,0.4283991754055023,0.3011484444141388,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8460438251495361,0.4115194082260132,0.3920630216598511,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6719808578491211,0.2027401626110077,0.927352488040924,285.0624084472656,284.95001220703125,301.5586853027344,297.45367431640625,299.0286560058594,297.2566833496094,285.0617980957031,1.0,0.5601845979690552,0.5806158185005188,0.5806158185005188,1.0,1.0,-2.862257719039917,1.1744256019592283,1.687832236289978,0.5247118473052979,1.0,1.0,0.0,164.42584228515625,197.0,70605.3359375,0.0,2512.755126953125,1.0,278.8429260253906,283.2979736328125,300.4533386230469,304.98272705078125,293.1499938964844,293.1499938964844,278.54998779296875,32347.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165310621261597,1.0,0.0,0.0,3.788935661315918,3.788960456848145,9.579167681295075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.068359375,0.0,1664.93212890625,1895.4371337890625,0.0,2623.462646484375,0.9337061643600464,1.0,0.0,3.0,1.0,0.0
17759040,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7861436605453491,0.3270693123340606,0.2970651090145111,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8965857625007629,0.4910370707511902,0.4663602113723755,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8568251729011536,0.4283991754055023,0.3011484444141388,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8460438251495361,0.4115194082260132,0.3920630216598511,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6719808578491211,0.2027401626110077,0.927352488040924,285.0624084472656,284.95001220703125,301.5586853027344,297.45367431640625,299.0286560058594,297.2566833496094,285.0617980957031,1.0,0.5601845979690552,0.5806158185005188,0.5806158185005188,1.0,1.0,-2.862257719039917,1.1744256019592283,1.687832236289978,0.5247118473052979,1.0,1.0,0.0,164.42584228515625,197.0,70605.3359375,0.0,2512.755126953125,1.0,278.8429260253906,283.2979736328125,300.4533386230469,304.98272705078125,293.1499938964844,293.1499938964844,278.54998779296875,32347.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165310621261597,1.0,0.0,0.0,3.788935661315918,3.788960456848145,9.579167681295075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.068359375,0.0,1664.93212890625,1895.4371337890625,0.0,2623.462646484375,0.9337061643600464,1.0,0.0,3.0,1.0,0.0
17759100,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7801245450973511,0.3274943232536316,0.2979917526245117,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8900501728057861,0.4925679266452789,0.4683676064014435,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8508654832839966,0.4295819997787475,0.3023934960365295,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8401088118553162,0.4123653769493103,0.3933987617492676,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.667590856552124,0.2036938965320587,0.9337745308876038,284.9187927246094,284.95001220703125,301.5863952636719,297.4586181640625,299.0415344238281,297.260498046875,284.9114685058594,1.0,0.5655798316001892,0.5797721743583679,0.5797721743583679,1.0,1.0,-2.876616716384888,1.1798444986343384,1.696772217750549,0.5270360112190247,0.9378228187561036,0.9378228187561036,0.0,170.80873107910156,197.0,72063.40625,0.0,2578.117431640625,1.0,278.5946655273437,283.1249084472656,300.5033264160156,305.24932861328125,293.1499938964844,293.1499938964844,278.54998779296875,34638.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235428929328918,1.0,0.0,0.0,3.812913656234741,3.812939167022705,9.700793270894792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.408203125,0.0,1711.439453125,1895.4371337890625,0.0,2688.422607421875,0.9395257830619812,1.0,0.0,3.0,1.0,0.0
17759160,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7745344042778015,0.3275124430656433,0.2983282208442688,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8841750025749207,0.4936712384223938,0.4697504937648773,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8454997539520264,0.4303344786167145,0.3031721413135528,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8347592949867249,0.4127960801124573,0.3941555917263031,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6635150909423828,0.2043029069900512,0.9381442666053772,284.9144897460937,284.95001220703125,301.6142883300781,297.4622802734375,299.05078125,297.2596435546875,284.9167175292969,1.0,0.5700513124465942,0.578482449054718,0.578482449054718,1.0,1.0,-2.8857879638671875,1.1824342012405396,1.7033536434173584,0.5276334285736084,0.921185314655304,0.921185314655304,0.0,176.49014282226562,185.0,72141.5546875,0.0,2629.47998046875,1.0,278.55633544921875,283.1244201660156,300.4945983886719,305.21063232421875,293.1499938964844,293.1499938964844,278.25,36717.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263580203056335,1.0,0.0,0.0,3.773196458816528,3.773221731185913,9.499748898633698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.888671875,0.0,1680.1461181640625,1895.4371337890625,0.0,2714.56884765625,0.933321475982666,1.0,0.0,3.0,1.0,0.0
17759220,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7719874978065491,0.3275004029273987,0.2983642220497131,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8824837803840637,0.4957200884819031,0.4717560708522796,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8437547087669373,0.4317495822906494,0.3041970431804657,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8326628804206848,0.4134369194507599,0.3948672413825989,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6623678207397461,0.2051251828670501,0.9427118301391602,284.89813232421875,284.95001220703125,301.67059326171875,297.4657592773437,299.0677490234375,297.2562866210937,284.89947509765625,1.0,0.5724776983261108,0.575903058052063,0.575903058052063,1.0,1.0,-2.89582633972168,1.1837912797927856,1.7120349407196045,0.5267480611801147,0.8554977774620056,0.8554977774620056,0.0,179.3072967529297,173.0,72507.78125,0.0,2666.299072265625,1.0,278.2577209472656,283.0835876464844,300.4794311523437,305.2371520996094,293.1499938964844,293.1499938964844,278.54998779296875,39567.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311850428581238,1.0,0.0,0.0,3.590782403945923,3.590806484222412,8.603426522313384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.8193359375,0.0,1494.538330078125,1895.4371337890625,0.0,2759.480224609375,0.8955409526824951,1.0,0.0,3.0,1.0,0.0
17759280,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7719874978065491,0.3275004029273987,0.2983642220497131,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8824837803840637,0.4957200884819031,0.4717560708522796,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8437547087669373,0.4317495822906494,0.3041970431804657,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8326628804206848,0.4134369194507599,0.3948672413825989,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6623678207397461,0.2051251828670501,0.9427118301391602,284.89813232421875,284.95001220703125,301.67059326171875,297.4657592773437,299.0677490234375,297.2562866210937,284.89947509765625,1.0,0.5724776983261108,0.575903058052063,0.575903058052063,1.0,1.0,-2.89582633972168,1.1837912797927856,1.7120349407196045,0.5267480611801147,0.8554977774620056,0.8554977774620056,0.0,179.3072967529297,173.0,72507.78125,0.0,2666.299072265625,1.0,278.2577209472656,283.0835876464844,300.4794311523437,305.2371520996094,293.1499938964844,293.1499938964844,278.54998779296875,39567.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311850428581238,1.0,0.0,0.0,3.590782403945923,3.590806484222412,8.603426522313384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.8193359375,0.0,1494.538330078125,1895.4371337890625,0.0,2759.480224609375,0.8955409526824951,1.0,0.0,3.0,1.0,0.0
17759340,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7775530219078064,0.3286826908588409,0.2990295588970184,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8898810744285583,0.4988794326782226,0.4743169248104095,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8502707481384277,0.4344508945941925,0.3057407736778259,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8383594155311584,0.4150360226631164,0.3959837555885315,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6677082777023315,0.206290990114212,0.9466363787651062,285.0036926269531,284.95001220703125,301.7275695800781,297.4645690917969,299.0908203125,297.2628479003906,285.00213623046875,1.0,0.5712350010871887,0.573323667049408,0.573323667049408,1.0,1.0,-2.907613754272461,1.185879826545715,1.7217339277267456,0.5260414481163025,0.9502378106117249,0.9502378106117249,0.0,175.09915161132812,161.0,72159.0625,0.0,2665.991455078125,1.0,278.5427551269531,283.1941223144531,300.4513244628906,305.1028137207031,293.1499938964844,293.1499938964844,278.25,33501.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252465128898621,1.0,0.0,0.0,3.709281921386719,3.709306001663208,9.180640745398704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.0078125,0.0,1581.1279296875,1895.4371337890625,0.0,2704.241455078125,0.9165307879447936,1.0,0.0,3.0,1.0,0.0
17759400,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7775530219078064,0.3286826908588409,0.2990295588970184,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8898810744285583,0.4988794326782226,0.4743169248104095,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8502707481384277,0.4344508945941925,0.3057407736778259,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8383594155311584,0.4150360226631164,0.3959837555885315,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6677082777023315,0.206290990114212,0.9466363787651062,285.0036926269531,284.95001220703125,301.7275695800781,297.4645690917969,299.0908203125,297.2628479003906,285.00213623046875,1.0,0.5712350010871887,0.573323667049408,0.573323667049408,1.0,1.0,-2.907613754272461,1.185879826545715,1.7217339277267456,0.5260414481163025,0.9502378106117249,0.9502378106117249,0.0,175.09915161132812,161.0,72159.0625,0.0,2665.991455078125,1.0,278.5427551269531,283.1941223144531,300.4513244628906,305.1028137207031,293.1499938964844,293.1499938964844,278.25,33501.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252465128898621,1.0,0.0,0.0,3.709281921386719,3.709306001663208,9.180640745398704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.0078125,0.0,1581.1279296875,1895.4371337890625,0.0,2704.241455078125,0.9165307879447936,1.0,0.0,3.0,1.0,0.0
17759460,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7862609028816223,0.3289559483528137,0.2992105484008789,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9010485410690308,0.50111985206604,0.4763567745685577,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8603265285491943,0.4363125264644623,0.3069794178009033,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8473900556564331,0.4158865809440613,0.3966908156871795,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6758862137794495,0.2070218473672866,0.949104070663452,284.91534423828125,284.95001220703125,301.7850952148437,297.458984375,299.10968017578125,297.26092529296875,284.91680908203125,1.0,0.567786693572998,0.5713232755661011,0.5713232755661011,1.0,1.0,-2.915595769882202,1.1868996620178225,1.7286959886550903,0.5252325534820557,0.869740903377533,0.869740903377533,0.0,167.9523162841797,149.0,72784.328125,0.0,2640.6162109375,1.0,278.25732421875,283.08746337890625,300.4748229980469,305.2457275390625,293.1499938964844,293.1499938964844,278.54998779296875,38210.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317211270332336,1.0,0.0,0.0,3.601448774337769,3.6014726161956787,8.654615726300108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.4658203125,0.0,1496.1435546875,1895.4371337890625,0.0,2764.4736328125,0.8966684937477112,1.0,0.0,3.0,1.0,0.0
17759520,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7862609028816223,0.3289559483528137,0.2992105484008789,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9010485410690308,0.50111985206604,0.4763567745685577,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8603265285491943,0.4363125264644623,0.3069794178009033,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8473900556564331,0.4158865809440613,0.3966908156871795,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6758862137794495,0.2070218473672866,0.949104070663452,284.91534423828125,284.95001220703125,301.7850952148437,297.458984375,299.10968017578125,297.26092529296875,284.91680908203125,1.0,0.567786693572998,0.5713232755661011,0.5713232755661011,1.0,1.0,-2.915595769882202,1.1868996620178225,1.7286959886550903,0.5252325534820557,0.869740903377533,0.869740903377533,0.0,167.9523162841797,149.0,72784.328125,0.0,2640.6162109375,1.0,278.25732421875,283.08746337890625,300.4748229980469,305.2457275390625,293.1499938964844,293.1499938964844,278.54998779296875,38210.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317211270332336,1.0,0.0,0.0,3.601448774337769,3.6014726161956787,8.654615726300108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.4658203125,0.0,1496.1435546875,1895.4371337890625,0.0,2764.4736328125,0.8966684937477112,1.0,0.0,3.0,1.0,0.0
17759580,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7990889549255371,0.3300711512565613,0.2996357679367065,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9178187251091005,0.5041831135749817,0.4786241948604584,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8749741315841675,0.4391067624092102,0.3084461987018585,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8606943488121033,0.4174176752567291,0.3975537717342376,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6875737309455872,0.2080685347318649,0.9514634609222412,285.00848388671875,284.95001220703125,301.8431701660156,297.4494934082031,299.1332397460937,297.2664794921875,285.00634765625,1.0,0.5630852580070496,0.569322943687439,0.569322943687439,1.0,1.0,-2.9244625568389893,1.1883074045181274,1.7361551523208618,0.524501621723175,0.96281099319458,0.96281099319458,0.0,158.43490600585938,137.0,72427.140625,0.0,2602.996826171875,1.0,278.5429077148437,283.18585205078125,300.4402770996094,305.1121826171875,293.1499938964844,293.1499938964844,278.25,33139.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268101811408997,1.0,0.0,0.0,3.730556726455689,3.730581045150757,9.28625411233952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.38671875,0.0,1602.7762451171875,1895.4371337890625,0.0,2718.77197265625,0.9210667014122008,1.0,0.0,3.0,1.0,0.0
17759640,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7990889549255371,0.3300711512565613,0.2996357679367065,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9178187251091005,0.5041831135749817,0.4786241948604584,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8749741315841675,0.4391067624092102,0.3084461987018585,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8606943488121033,0.4174176752567291,0.3975537717342376,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6875737309455872,0.2080685347318649,0.9514634609222412,285.00848388671875,284.95001220703125,301.8431701660156,297.4494934082031,299.1332397460937,297.2664794921875,285.00634765625,1.0,0.5630852580070496,0.569322943687439,0.569322943687439,1.0,1.0,-2.9244625568389893,1.1883074045181274,1.7361551523208618,0.524501621723175,0.96281099319458,0.96281099319458,0.0,158.43490600585938,137.0,72427.140625,0.0,2602.996826171875,1.0,278.5429077148437,283.18585205078125,300.4402770996094,305.1121826171875,293.1499938964844,293.1499938964844,278.25,33139.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268101811408997,1.0,0.0,0.0,3.730556726455689,3.730581045150757,9.28625411233952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.38671875,0.0,1602.7762451171875,1895.4371337890625,0.0,2718.77197265625,0.9210667014122008,1.0,0.0,3.0,1.0,0.0
17759700,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8065193891525269,0.3302195370197296,0.2998047471046448,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.928131341934204,0.5053228139877319,0.4797264635562897,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8836047649383545,0.4401332139968872,0.3091833293437958,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8686044812202454,0.4178542792797088,0.3979624509811401,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6943928599357605,0.2084352821111679,0.9526202082633972,284.87322998046875,284.95001220703125,301.8723449707031,297.443359375,299.1428527832031,297.2657470703125,284.870361328125,1.0,0.5604715943336487,0.5683227777481079,0.5683227777481079,1.0,1.0,-2.9287638664245605,1.188917636871338,1.7398462295532229,0.5242159366607666,0.8703314661979675,0.8703314661979675,0.0,153.29953002929688,137.0,73278.6484375,0.0,2581.6044921875,1.0,278.2959289550781,283.0340576171875,300.47589111328125,305.3313903808594,293.1499938964844,293.1499938964844,278.25,37385.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324338793754578,1.0,0.0,0.0,3.699877977371216,3.6999027729034415,9.134149649980828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.3974609375,0.0,1599.8800048828125,1895.4371337890625,0.0,2771.114013671875,0.9152244329452516,1.0,0.0,3.0,1.0,0.0
17759760,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8135334253311157,0.3302533626556396,0.2996309101581573,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9384127259254456,0.5063416361808777,0.4804704189300537,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8922367095947266,0.441040575504303,0.3096541166305542,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8765732645988464,0.418163925409317,0.3980554044246673,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7011398673057556,0.2087147235870361,0.9529745578765868,284.9089050292969,284.95001220703125,301.9016418457031,297.4364013671875,299.1515197753906,297.2634582519531,284.9106750488281,1.0,0.5575988292694092,0.5673456788063049,0.5673456788063049,1.0,1.0,-2.9305543899536133,1.1884347200393677,1.7421196699142456,0.5233811140060425,0.8734031915664673,0.8734031915664673,0.0,148.27096557617188,125.0,73015.6328125,0.0,2555.6865234375,1.0,278.25738525390625,283.0697021484375,300.4541320800781,305.2442932128906,293.1499938964844,293.1499938964844,278.54998779296875,38269.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336443305015564,1.0,0.0,0.0,3.6258273124694815,3.625851631164551,8.77217985362222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.2763671875,0.0,1523.312744140625,1895.4371337890625,0.0,2782.396240234375,0.902009129524231,1.0,0.0,3.0,1.0,0.0
17759820,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8286820650100708,0.3312181532382965,0.2998699247837066,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9600567817687988,0.5090343952178955,0.4823392331600189,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.911900281906128,0.4435800909996032,0.3109208047389984,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8945779800415039,0.4194661378860473,0.3986574411392212,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7156587839126587,0.2096028178930282,0.954474687576294,285.0128479003906,284.95001220703125,301.95343017578125,297.4222717285156,299.1722717285156,297.268310546875,285.0103454589844,1.0,0.5523900985717773,0.5656260251998901,0.5656260251998901,1.0,1.0,-2.9371304512023926,1.1890878677368164,1.7480424642562866,0.5226049423217773,0.9664272665977478,0.9664272665977478,0.0,138.4090576171875,125.0,72535.0390625,0.0,2510.935546875,1.0,278.538818359375,283.178955078125,300.4086608886719,305.08111572265625,293.1499938964844,293.1499938964844,278.54998779296875,33105.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285763263702393,1.0,0.0,0.0,3.7383899688720703,3.738414287567138,9.325293035544746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.474609375,0.0,1611.562744140625,1895.4371337890625,0.0,2735.19677734375,0.922934889793396,1.0,0.0,3.0,1.0,0.0
