time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8310517072677612,0.3313415944576263,0.2999458909034729,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9632325172424316,0.5093950629234314,0.482640266418457,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9152150750160216,0.4439213573932647,0.3111298382282257,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8974241018295288,0.419642299413681,0.3987806737422943,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7177978157997131,0.2097277045249939,0.9547886848449708,285.0062866210937,284.95001220703125,301.96051025390625,297.420166015625,299.1750793457031,297.2689514160156,285.0042419433594,1.0,0.5516809225082397,0.5653915405273438,0.5653915405273438,1.0,1.0,-2.9383606910705566,1.189319372177124,1.7490413188934326,0.5225882530212402,0.9668219685554504,0.9668219685554504,0.0,137.00047302246094,113.0,72581.3671875,0.0,2505.111083984375,1.0,278.5430908203125,283.17254638671875,300.4112548828125,305.0958251953125,293.1499938964844,293.1499938964844,278.25,33254.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287777900695801,1.0,0.0,0.0,3.749282836914064,3.74930739402771,9.37971663006465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.5966796875,0.0,1625.3565673828125,1895.4371337890625,0.0,2737.07080078125,0.9253758788108826,1.0,0.0,3.0,1.0,0.0
17759940,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8512786626815796,0.3315359652042389,0.2999106645584106,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9873279333114624,0.5115517973899841,0.4844468235969543,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9439728856086732,0.4459286034107208,0.3123567402362823,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9231907725334167,0.4203774929046631,0.3992270827293396,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7353029847145081,0.2103662639856338,0.9560652375221252,284.9066467285156,284.95001220703125,302.0196533203125,297.401123046875,299.1933288574219,297.265869140625,284.9084777832031,1.0,0.545469343662262,0.5634374022483826,0.5634374022483826,1.0,1.0,-2.944042921066284,1.1892008781433103,1.7548420429229736,0.521455705165863,0.875675618648529,0.875675618648529,0.0,125.80995178222656,101.0,73134.9453125,0.0,2450.470703125,1.0,278.25701904296875,283.0563049316406,300.4188232421875,305.2181091308594,293.1499938964844,293.1499938964844,278.54998779296875,38370.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356004357337952,1.0,0.0,0.0,3.641466856002808,3.641491413116455,8.848018637763744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.3115234375,0.0,1541.3936767578125,1895.4371337890625,0.0,2800.638916015625,0.9055985808372498,1.0,0.0,3.0,1.0,0.0
17760000,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8512786626815796,0.3315359652042389,0.2999106645584106,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9873279333114624,0.5115517973899841,0.4844468235969543,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9439728856086732,0.4459286034107208,0.3123567402362823,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9231907725334167,0.4203774929046631,0.3992270827293396,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7353029847145081,0.2103662639856338,0.9560652375221252,284.9066467285156,284.95001220703125,302.0196533203125,297.401123046875,299.1933288574219,297.265869140625,284.9084777832031,1.0,0.545469343662262,0.5634374022483826,0.5634374022483826,1.0,1.0,-2.944042921066284,1.1892008781433103,1.7548420429229736,0.521455705165863,0.875675618648529,0.875675618648529,0.0,125.80995178222656,101.0,73134.9453125,0.0,2450.470703125,1.0,278.25701904296875,283.0563049316406,300.4188232421875,305.2181091308594,293.1499938964844,293.1499938964844,278.54998779296875,38370.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356004357337952,1.0,0.0,0.0,3.641466856002808,3.641491413116455,8.848018637763744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.3115234375,0.0,1541.3936767578125,1895.4371337890625,0.0,2800.638916015625,0.9055985808372498,1.0,0.0,3.0,1.0,0.0
17760060,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8716899752616882,0.3325665891170501,0.3003071546554565,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.5154598951339722,0.4747661352157593,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9695669412612916,0.4488422572612762,0.3139550983905792,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9492174386978148,0.4217888414859772,0.4000238180160522,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7523347735404968,0.2113120853900909,0.9581924676895142,284.9895935058594,284.95001220703125,302.0790100097656,297.3797607421875,299.2177124023437,297.2745056152344,284.9859619140625,1.0,0.538179337978363,0.5615390539169312,0.5615390539169312,1.0,1.0,-2.933797597885132,1.1821136474609375,1.7516839504241943,0.5167547464370728,0.9567648768424988,0.9567648768424988,0.0,116.30225372314452,104.0,72329.328125,0.0,2377.77734375,1.0,278.5431823730469,283.1494445800781,300.36981201171875,305.0516357421875,293.1499938964844,293.1499938964844,278.25,33627.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830586850643158,1.0,0.0,0.0,3.7555994987487793,3.7556240558624254,9.411347718923936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.00390625,0.0,1635.595458984375,1895.4371337890625,0.0,2753.9091796875,0.926965355873108,1.0,0.0,3.0,1.0,0.0
17760120,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8716899752616882,0.3325665891170501,0.3003071546554565,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.5154598951339722,0.4747661352157593,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9695669412612916,0.4488422572612762,0.3139550983905792,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9492174386978148,0.4217888414859772,0.4000238180160522,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7523347735404968,0.2113120853900909,0.9581924676895142,284.9895935058594,284.95001220703125,302.0790100097656,297.3797607421875,299.2177124023437,297.2745056152344,284.9859619140625,1.0,0.538179337978363,0.5615390539169312,0.5615390539169312,1.0,1.0,-2.933797597885132,1.1821136474609375,1.7516839504241943,0.5167547464370728,0.9567648768424988,0.9567648768424988,0.0,116.30225372314452,104.0,72329.328125,0.0,2377.77734375,1.0,278.5431823730469,283.1494445800781,300.36981201171875,305.0516357421875,293.1499938964844,293.1499938964844,278.25,33627.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830586850643158,1.0,0.0,0.0,3.7555994987487793,3.7556240558624254,9.411347718923936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.00390625,0.0,1635.595458984375,1895.4371337890625,0.0,2753.9091796875,0.926965355873108,1.0,0.0,3.0,1.0,0.0
17760180,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8818785548210144,0.3326466381549835,0.3004274666309356,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.5212920308113098,0.4589471518993377,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9811848998069764,0.4508350193500519,0.3153699338436126,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9613499045372008,0.4224131107330322,0.4006399810314178,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7612720131874084,0.2118704915046692,0.9604108333587646,284.8994445800781,284.95001220703125,302.13848876953125,297.3564147949219,299.2447509765625,297.287841796875,284.9006652832031,1.0,0.5344881415367126,0.5596407055854797,0.5596407055854797,1.0,1.0,-2.924568653106689,1.1754343509674072,1.749134182929993,0.5124464631080627,0.8625560998916626,0.8625560998916626,0.0,112.01392364501952,122.0,72399.4375,0.0,2330.87646484375,1.0,278.2575988769531,283.04931640625,300.367431640625,305.12518310546875,293.1499938964844,293.1499938964844,278.54998779296875,39030.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360517621040344,1.0,0.0,0.0,3.610846519470215,3.610870838165283,8.699842055648332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.2470703125,0.0,1512.4757080078125,1895.4371337890625,0.0,2804.849853515625,0.8993569612503052,1.0,0.0,3.0,1.0,0.0
17760240,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8818785548210144,0.3326466381549835,0.3004274666309356,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.5212920308113098,0.4589471518993377,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9811848998069764,0.4508350193500519,0.3153699338436126,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9613499045372008,0.4224131107330322,0.4006399810314178,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7612720131874084,0.2118704915046692,0.9604108333587646,284.8994445800781,284.95001220703125,302.13848876953125,297.3564147949219,299.2447509765625,297.287841796875,284.9006652832031,1.0,0.5344881415367126,0.5596407055854797,0.5596407055854797,1.0,1.0,-2.924568653106689,1.1754343509674072,1.749134182929993,0.5124464631080627,0.8625560998916626,0.8625560998916626,0.0,112.01392364501952,122.0,72399.4375,0.0,2330.87646484375,1.0,278.2575988769531,283.04931640625,300.367431640625,305.12518310546875,293.1499938964844,293.1499938964844,278.54998779296875,39030.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360517621040344,1.0,0.0,0.0,3.610846519470215,3.610870838165283,8.699842055648332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.2470703125,0.0,1512.4757080078125,1895.4371337890625,0.0,2804.849853515625,0.8993569612503052,1.0,0.0,3.0,1.0,0.0
17760300,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8815897703170776,0.3331235647201538,0.3006353676319122,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.5245979428291321,0.4597062170505523,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9814735651016236,0.4523053765296936,0.3162082135677337,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9611568450927734,0.4230783581733703,0.4010700285434723,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7612668871879578,0.2123303711414337,0.961979866027832,285.0214233398437,284.95001220703125,302.16827392578125,297.3441772460937,299.2614440917969,297.2987670898437,285.0240478515625,1.0,0.5357383489608765,0.5586915016174316,0.5586915016174316,1.0,1.0,-2.929115533828736,1.1761667728424072,1.752948760986328,0.5119451880455017,0.9465577006340028,0.9465577006340028,0.0,112.36343383789062,122.0,71707.5078125,0.0,2341.818115234375,1.0,278.5012512207031,283.18170166015625,300.3156433105469,304.896728515625,293.1499938964844,293.1499938964844,278.54998779296875,34244.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309497237205505,1.0,0.0,0.0,3.6579318046569824,3.6579556465148926,8.928212764658383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.146484375,0.0,1528.847412109375,1895.4371337890625,0.0,2757.288330078125,0.907743275165558,1.0,0.0,3.0,1.0,0.0
17760360,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8789729475975037,0.3337239027023315,0.3012112975120544,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5273808240890503,0.4646272659301758,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9794306755065918,0.4539220035076141,0.3173528909683227,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9582345485687256,0.4238801598548889,0.4018495678901672,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.759276807308197,0.2128813564777374,0.9645767211914062,285.00885009765625,284.95001220703125,302.19805908203125,297.3315734863281,299.2777099609375,297.3077697753906,285.0079040527344,1.0,0.5386051535606384,0.5579215288162231,0.5579215288162231,1.0,1.0,-2.941145181655884,1.1803876161575315,1.760757565498352,0.5134391188621521,0.9605578184127808,0.9605578184127808,0.0,114.03949737548828,140.0,72048.234375,0.0,2375.293212890625,1.0,278.542724609375,283.1625366210937,300.3187255859375,304.9633178710937,293.1499938964844,293.1499938964844,278.25,33334.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302697539329529,1.0,0.0,0.0,3.728591918945313,3.728616237640381,9.276475907427084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.2607421875,0.0,1602.0037841796875,1895.4371337890625,0.0,2750.95703125,0.9209409356117249,1.0,0.0,3.0,1.0,0.0
17760420,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8660096526145935,0.3339239954948425,0.3018147051334381,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9990000128746032,0.5293537378311157,0.4865518808364868,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9670634865760804,0.4561699330806732,0.3192341029644012,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9431414008140564,0.4246460795402527,0.4029850959777832,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7491306662559509,0.2135053128004074,0.969007134437561,284.92657470703125,284.95001220703125,302.25762939453125,297.3056640625,299.2962951660156,297.3012390136719,284.928955078125,1.0,0.5480526685714722,0.5563816428184509,0.5563816428184509,1.0,1.0,-2.977162599563598,1.1940475702285769,1.7831149101257324,0.5191360712051392,0.8897510766983032,0.8897510766983032,0.0,121.01409912109376,158.0,73270.96875,0.0,2488.70263671875,1.0,278.257080078125,283.0507202148437,300.3275756835937,305.1199645996094,293.1499938964844,293.1499938964844,278.54998779296875,37418.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378875255584717,1.0,0.0,0.0,3.652632474899292,3.65265679359436,8.902362083063053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.7421875,0.0,1546.71923828125,1895.4371337890625,0.0,2821.98486328125,0.9075108766555786,1.0,0.0,3.0,1.0,0.0
17760480,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8660096526145935,0.3339239954948425,0.3018147051334381,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9990000128746032,0.5293537378311157,0.4865518808364868,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9670634865760804,0.4561699330806732,0.3192341029644012,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9431414008140564,0.4246460795402527,0.4029850959777832,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7491306662559509,0.2135053128004074,0.969007134437561,284.92657470703125,284.95001220703125,302.25762939453125,297.3056640625,299.2962951660156,297.3012390136719,284.928955078125,1.0,0.5480526685714722,0.5563816428184509,0.5563816428184509,1.0,1.0,-2.977162599563598,1.1940475702285769,1.7831149101257324,0.5191360712051392,0.8897510766983032,0.8897510766983032,0.0,121.01409912109376,158.0,73270.96875,0.0,2488.70263671875,1.0,278.257080078125,283.0507202148437,300.3275756835937,305.1199645996094,293.1499938964844,293.1499938964844,278.54998779296875,37418.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378875255584717,1.0,0.0,0.0,3.652632474899292,3.65265679359436,8.902362083063053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.7421875,0.0,1546.71923828125,1895.4371337890625,0.0,2821.98486328125,0.9075108766555786,1.0,0.0,3.0,1.0,0.0
17760540,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.843604326248169,0.3349092304706573,0.3029502034187317,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9863721132278442,0.5291070938110352,0.5016348958015442,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9406628012657166,0.45930215716362,0.3215856254100799,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9143543243408204,0.4260678887367248,0.4046047925949096,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7309667468070984,0.2143321335315704,0.9745952486991882,285.0353698730469,284.95001220703125,302.3171081542969,297.2790832519531,299.3106384277344,297.2882080078125,285.0329284667969,1.0,0.5601893663406372,0.5548416972160339,0.5548416972160339,1.0,1.0,-3.0087406635284424,1.2056349515914917,1.803105711936951,0.5241996049880981,1.0,1.0,0.0,133.90045166015625,176.0,73342.34375,0.0,2630.61669921875,1.0,278.54345703125,283.15509033203125,300.2799072265625,305.0089416503906,293.1499938964844,293.1499938964844,278.25,32570.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350978493690491,1.0,0.0,0.0,3.804121971130371,3.8041470050811768,9.65610865932831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.443359375,0.0,1684.745849609375,1895.4371337890625,0.0,2795.95068359375,0.9372459053993224,1.0,0.0,3.0,1.0,0.0
17760600,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.843604326248169,0.3349092304706573,0.3029502034187317,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9863721132278442,0.5291070938110352,0.5016348958015442,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9406628012657166,0.45930215716362,0.3215856254100799,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9143543243408204,0.4260678887367248,0.4046047925949096,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7309667468070984,0.2143321335315704,0.9745952486991882,285.0353698730469,284.95001220703125,302.3171081542969,297.2790832519531,299.3106384277344,297.2882080078125,285.0329284667969,1.0,0.5601893663406372,0.5548416972160339,0.5548416972160339,1.0,1.0,-3.0087406635284424,1.2056349515914917,1.803105711936951,0.5241996049880981,1.0,1.0,0.0,133.90045166015625,176.0,73342.34375,0.0,2630.61669921875,1.0,278.54345703125,283.15509033203125,300.2799072265625,305.0089416503906,293.1499938964844,293.1499938964844,278.25,32570.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350978493690491,1.0,0.0,0.0,3.804121971130371,3.8041470050811768,9.65610865932831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.443359375,0.0,1684.745849609375,1895.4371337890625,0.0,2795.95068359375,0.9372459053993224,1.0,0.0,3.0,1.0,0.0
17760660,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8174192309379578,0.3346120119094848,0.30363929271698,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9547680020332336,0.5293599367141724,0.5023989677429199,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.906460464000702,0.461167573928833,0.3236181735992431,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8829107880592346,0.4264163374900818,0.4059012532234192,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.708332359790802,0.2144806385040283,0.9793538451194764,284.9010314941406,284.95001220703125,302.3764343261719,297.2523193359375,299.3195495605469,297.27264404296875,284.90283203125,1.0,0.572196364402771,0.5522618293762207,0.5522618293762207,1.0,1.0,-3.0196547508239746,1.2066792249679563,1.812975525856018,0.5232200622558594,0.8993326425552368,0.8993326425552368,0.0,151.50717163085938,194.0,74189.171875,0.0,2760.717041015625,1.0,278.2570495605469,283.0022888183594,300.2779541015625,305.14605712890625,293.1499938964844,293.1499938964844,278.54998779296875,37803.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435800671577454,1.0,0.0,0.0,3.735511541366577,3.735536813735962,9.310938366979826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.3212890625,0.0,1644.2130126953125,1895.4371337890625,0.0,2875.18115234375,0.9257765412330629,1.0,0.0,3.0,1.0,0.0
17760720,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8174192309379578,0.3346120119094848,0.30363929271698,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9547680020332336,0.5293599367141724,0.5023989677429199,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.906460464000702,0.461167573928833,0.3236181735992431,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8829107880592346,0.4264163374900818,0.4059012532234192,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.708332359790802,0.2144806385040283,0.9793538451194764,284.9010314941406,284.95001220703125,302.3764343261719,297.2523193359375,299.3195495605469,297.27264404296875,284.90283203125,1.0,0.572196364402771,0.5522618293762207,0.5522618293762207,1.0,1.0,-3.0196547508239746,1.2066792249679563,1.812975525856018,0.5232200622558594,0.8993326425552368,0.8993326425552368,0.0,151.50717163085938,194.0,74189.171875,0.0,2760.717041015625,1.0,278.2570495605469,283.0022888183594,300.2779541015625,305.14605712890625,293.1499938964844,293.1499938964844,278.54998779296875,37803.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435800671577454,1.0,0.0,0.0,3.735511541366577,3.735536813735962,9.310938366979826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.3212890625,0.0,1644.2130126953125,1895.4371337890625,0.0,2875.18115234375,0.9257765412330629,1.0,0.0,3.0,1.0,0.0
17760780,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7954543828964233,0.335198700428009,0.3045445680618286,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9261586666107178,0.5314608216285706,0.5046066641807556,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8825618028640747,0.4640102982521057,0.3258692324161529,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8592061996459961,0.4274700284004211,0.4073251187801361,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6885553002357483,0.2149167656898498,0.9839146137237548,285.0155029296875,284.95001220703125,302.4355163574219,297.225830078125,299.3378601074219,297.2731018066406,285.013916015625,1.0,0.5843433141708374,0.5496819019317627,0.5496819019317627,1.0,1.0,-3.033288955688477,1.2088124752044678,1.8244763612747192,0.5224705338478088,1.0,1.0,0.0,169.01963806152344,212.0,73682.2734375,0.0,2896.647216796875,1.0,278.5438232421875,283.1220092773437,300.2201538085937,304.9764404296875,293.1499938964844,293.1499938964844,278.25,33347.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393446803092957,1.0,0.0,0.0,3.8485026359558105,3.8485281467437744,9.882728591037448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.576171875,0.0,1744.5018310546875,1895.4371337890625,0.0,2835.593505859375,0.947878122329712,1.0,0.0,3.0,1.0,0.0
17760840,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7954543828964233,0.335198700428009,0.3045445680618286,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9261586666107178,0.5314608216285706,0.5046066641807556,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8825618028640747,0.4640102982521057,0.3258692324161529,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8592061996459961,0.4274700284004211,0.4073251187801361,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6885553002357483,0.2149167656898498,0.9839146137237548,285.0155029296875,284.95001220703125,302.4355163574219,297.225830078125,299.3378601074219,297.2731018066406,285.013916015625,1.0,0.5843433141708374,0.5496819019317627,0.5496819019317627,1.0,1.0,-3.033288955688477,1.2088124752044678,1.8244763612747192,0.5224705338478088,1.0,1.0,0.0,169.01963806152344,212.0,73682.2734375,0.0,2896.647216796875,1.0,278.5438232421875,283.1220092773437,300.2201538085937,304.9764404296875,293.1499938964844,293.1499938964844,278.25,33347.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393446803092957,1.0,0.0,0.0,3.8485026359558105,3.8485281467437744,9.882728591037448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.576171875,0.0,1744.5018310546875,1895.4371337890625,0.0,2835.593505859375,0.947878122329712,1.0,0.0,3.0,1.0,0.0
17760900,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7855886816978455,0.3351045250892639,0.3050289452075958,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9136101007461548,0.5322441458702087,0.5059158205986023,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8723180294036865,0.4650376141071319,0.3270286917686462,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8491789698600769,0.4276924133300781,0.408089816570282,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6799106597900391,0.2149806469678878,0.98635995388031,284.8745422363281,284.95001220703125,302.4649658203125,297.2128601074219,299.344970703125,297.2701721191406,284.870849609375,1.0,0.5904804468154907,0.5483919978141785,0.5483919978141785,1.0,1.0,-3.040703535079956,1.210092544555664,1.830610990524292,0.5222986340522766,0.9090442657470704,0.9090442657470704,0.0,177.9287567138672,212.0,74690.859375,0.0,2967.309814453125,1.0,278.2939453125,282.9605407714844,300.2474365234375,305.1916198730469,293.1499938964844,293.1499938964844,278.25,36812.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451056480407715,1.0,0.0,0.0,3.8312699794769287,3.831295967102051,9.794422339837183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.2490234375,0.0,1750.729736328125,1895.4371337890625,0.0,2889.45263671875,0.944620668888092,1.0,0.0,3.0,1.0,0.0
17760960,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7757309079170227,0.3348324596881866,0.3051433265209198,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9019511342048644,0.5328701734542847,0.5068676471710205,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8622456789016724,0.4658956229686737,0.3278956413269043,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8394169807434082,0.4277331233024597,0.4085170030593872,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6713555455207825,0.2149176746606826,0.987933874130249,284.89752197265625,284.95001220703125,302.49432373046875,297.2001037597656,299.3512268066406,297.2652587890625,284.9000244140625,1.0,0.5964726209640503,0.5473392009735107,0.5473392009735107,1.0,1.0,-3.045435905456543,1.2105247974395752,1.834911108016968,0.5218428373336792,0.9013508558273317,0.9013508558273317,0.0,187.2666473388672,215.0,74452.8359375,0.0,3034.906982421875,1.0,278.2564392089844,282.9844665527344,300.2206115722656,305.1039733886719,293.1499938964844,293.1499938964844,278.54998779296875,38220.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846621036529541,1.0,0.0,0.0,3.761794805526733,3.761820316314697,9.44242344758095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.6279296875,0.0,1678.264892578125,1895.4371337890625,0.0,2903.633056640625,0.9320650696754456,1.0,0.0,3.0,1.0,0.0
17761020,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7658102512359619,0.3354097008705139,0.305780678987503,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8909364938735962,0.5352357029914856,0.5091944932937622,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8526508808135986,0.4687145054340362,0.3299314677715301,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8296102285385132,0.4287422001361847,0.409628301858902,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6626659631729126,0.2152755707502365,0.9908631443977356,285.0201110839844,284.95001220703125,302.5504455566406,297.1765441894531,299.37115478515625,297.2689819335937,285.0187683105469,1.0,0.6038618683815002,0.5453178882598877,0.5453178882598877,1.0,1.0,-3.0562994480133057,1.2121461629867554,1.84415340423584,0.5212335586547852,1.0,1.0,0.0,198.3665771484375,215.0,73849.90625,0.0,3127.46875,1.0,278.5428771972656,283.1129150390625,300.1666564941406,304.9305114746094,293.1499938964844,293.1499938964844,278.54998779296875,33611.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841788113117218,1.0,0.0,0.0,3.863711357116699,3.863737106323242,9.960992883861763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.2060546875,0.0,1765.2706298828125,1895.4371337890625,0.0,2858.42626953125,0.9514769911766052,1.0,0.0,3.0,1.0,0.0
17761080,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7655366659164429,0.3354337215423584,0.3058201968669891,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8906364440917969,0.5353348851203918,0.5093063116073608,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8523989915847778,0.4688317775726318,0.3300270140171051,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8293374180793762,0.4287863075733185,0.4096868336200714,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6624253988265991,0.215293288230896,0.9910105466842652,285.018798828125,284.95001220703125,302.5527648925781,297.17559814453125,299.3720092773437,297.2691650390625,285.0175170898437,1.0,0.6041251420974731,0.5452336668968201,0.5452336668968201,1.0,1.0,-3.0568439960479736,1.212251901626587,1.8445920944213867,0.5212298631668091,1.0,1.0,0.0,198.71969604492188,218.0,73864.1015625,0.0,3130.87744140625,1.0,278.5439758300781,283.1114501953125,300.1671447753906,304.9346008300781,293.1499938964844,293.1499938964844,278.25,33663.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418580293655396,1.0,0.0,0.0,3.866608142852783,3.866633892059326,9.975934744943515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.845703125,0.0,1769.25,1895.4371337890625,0.0,2859.079345703125,0.9521344900131226,1.0,0.0,3.0,1.0,0.0
17761140,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7589468955993652,0.3351228237152099,0.3060833513736725,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8836274147033691,0.5368450880050659,0.5113088488578796,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8465069532394409,0.4708171486854553,0.3318281769752502,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8229160904884338,0.4290817081928253,0.410506397485733,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6568043828010559,0.2152971476316452,0.9930922389030457,284.8968505859375,284.95001220703125,302.6107482910156,297.15283203125,299.38604736328125,297.2629089355469,284.8987731933594,1.0,0.6095728874206543,0.5431281328201294,0.5431281328201294,1.0,1.0,-3.0652308464050293,1.2125954627990725,1.852635264396668,0.5200706720352173,0.9043422937393188,0.9043422937393188,0.0,206.7208709716797,206.0,74617.5546875,0.0,3199.287841796875,1.0,278.2567749023437,282.9699401855469,300.17120361328125,305.0643310546875,293.1499938964844,293.1499938964844,278.1499938964844,38247.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848772406578064,1.0,0.0,0.0,3.782080888748169,3.782106637954712,9.544538670525071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.615234375,0.0,1702.5650634765625,1895.4371337890625,0.0,2923.774169921875,0.9364880919456482,1.0,0.0,3.0,1.0,0.0
17761200,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7589468955993652,0.3351228237152099,0.3060833513736725,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8836274147033691,0.5368450880050659,0.5113088488578796,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8465069532394409,0.4708171486854553,0.3318281769752502,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8229160904884338,0.4290817081928253,0.410506397485733,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6568043828010559,0.2152971476316452,0.9930922389030457,284.8968505859375,284.95001220703125,302.6107482910156,297.15283203125,299.38604736328125,297.2629089355469,284.8987731933594,1.0,0.6095728874206543,0.5431281328201294,0.5431281328201294,1.0,1.0,-3.0652308464050293,1.2125954627990725,1.852635264396668,0.5200706720352173,0.9043422937393188,0.9043422937393188,0.0,206.7208709716797,206.0,74617.5546875,0.0,3199.287841796875,1.0,278.2567749023437,282.9699401855469,300.17120361328125,305.0643310546875,293.1499938964844,293.1499938964844,278.1499938964844,38247.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848772406578064,1.0,0.0,0.0,3.782080888748169,3.782106637954712,9.544538670525071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.615234375,0.0,1702.5650634765625,1895.4371337890625,0.0,2923.774169921875,0.9364880919456482,1.0,0.0,3.0,1.0,0.0
17761260,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7595151662826538,0.3351232409477234,0.3059166967868805,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8853558897972107,0.5385995507240295,0.5127910375595093,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8484802842140198,0.4731452465057373,0.3333069086074829,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8238305449485779,0.4295578300952911,0.4108108580112457,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6574042439460754,0.215363472700119,0.992956519126892,284.9193420410156,284.95001220703125,302.668212890625,297.1322631835937,299.4017639160156,297.2604064941406,284.9211730957031,1.0,0.6092235445976257,0.5410466194152832,0.5410466194152832,1.0,1.0,-3.068794012069702,1.210856556892395,1.8579374551773071,0.5177797675132751,0.8837177157402039,0.8837177157402039,0.0,206.05702209472656,194.0,74385.25,0.0,3203.451171875,1.0,278.1522827148437,282.98175048828125,300.1331787109375,304.9948425292969,293.1499938964844,293.1499938964844,278.45001220703125,38313.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849246084690094,1.0,0.0,0.0,3.67964506149292,3.6796698570251465,9.034521326611866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.1572265625,0.0,1583.8524169921875,1895.4371337890625,0.0,2928.2099609375,0.9139732122421264,1.0,0.0,3.0,1.0,0.0
17761320,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7595151662826538,0.3351232409477234,0.3059166967868805,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8853558897972107,0.5385995507240295,0.5127910375595093,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8484802842140198,0.4731452465057373,0.3333069086074829,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8238305449485779,0.4295578300952911,0.4108108580112457,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6574042439460754,0.215363472700119,0.992956519126892,284.9193420410156,284.95001220703125,302.668212890625,297.1322631835937,299.4017639160156,297.2604064941406,284.9211730957031,1.0,0.6092235445976257,0.5410466194152832,0.5410466194152832,1.0,1.0,-3.068794012069702,1.210856556892395,1.8579374551773071,0.5177797675132751,0.8837177157402039,0.8837177157402039,0.0,206.05702209472656,194.0,74385.25,0.0,3203.451171875,1.0,278.1522827148437,282.98175048828125,300.1331787109375,304.9948425292969,293.1499938964844,293.1499938964844,278.45001220703125,38313.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849246084690094,1.0,0.0,0.0,3.67964506149292,3.6796698570251465,9.034521326611866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.1572265625,0.0,1583.8524169921875,1895.4371337890625,0.0,2928.2099609375,0.9139732122421264,1.0,0.0,3.0,1.0,0.0
17761380,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7659934163093567,0.3361181318759918,0.3063649237155914,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8939869403839111,0.5413522124290466,0.5149031281471252,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8568068742752075,0.4765145182609558,0.3352941274642944,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8305700421333313,0.4309369623661041,0.4116455912590027,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6630815863609314,0.2159851789474487,0.9938480854034424,285.0193786621094,284.95001220703125,302.72509765625,297.1144714355469,299.4241638183594,297.2691345214844,285.0173034667969,1.0,0.606346845626831,0.5389650464057922,0.5389650464057922,1.0,1.0,-3.07633113861084,1.2107990980148315,1.8655320405960083,0.5161757469177246,0.9875519275665284,0.9875519275665284,0.0,199.53781127929688,182.0,73885.65625,0.0,3180.679443359375,1.0,278.443359375,283.08953857421875,300.1009216308594,304.8641967773437,293.1499938964844,293.1499938964844,278.1499938964844,33215.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437188863754272,1.0,0.0,0.0,3.803159236907959,3.8031842708587646,9.651222399043036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.0,0.0,1688.624267578125,1895.4371337890625,0.0,2876.479736328125,0.9375641942024232,1.0,0.0,3.0,1.0,0.0
17761440,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7659934163093567,0.3361181318759918,0.3063649237155914,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8939869403839111,0.5413522124290466,0.5149031281471252,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8568068742752075,0.4765145182609558,0.3352941274642944,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8305700421333313,0.4309369623661041,0.4116455912590027,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6630815863609314,0.2159851789474487,0.9938480854034424,285.0193786621094,284.95001220703125,302.72509765625,297.1144714355469,299.4241638183594,297.2691345214844,285.0173034667969,1.0,0.606346845626831,0.5389650464057922,0.5389650464057922,1.0,1.0,-3.07633113861084,1.2107990980148315,1.8655320405960083,0.5161757469177246,0.9875519275665284,0.9875519275665284,0.0,199.53781127929688,182.0,73885.65625,0.0,3180.679443359375,1.0,278.443359375,283.08953857421875,300.1009216308594,304.8641967773437,293.1499938964844,293.1499938964844,278.1499938964844,33215.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437188863754272,1.0,0.0,0.0,3.803159236907959,3.8031842708587646,9.651222399043036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.0,0.0,1688.624267578125,1895.4371337890625,0.0,2876.479736328125,0.9375641942024232,1.0,0.0,3.0,1.0,0.0
17761500,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7702141404151917,0.3361684679985046,0.3064983189105987,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8994773030281067,0.5422484874725342,0.5158534049987793,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.862094521522522,0.477716714143753,0.3362081944942474,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8349450826644897,0.4312727749347687,0.4120130836963653,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6668702960014343,0.2161481529474258,0.9942907691001892,284.8776550292969,284.95001220703125,302.7532958984375,297.10675048828125,299.43182373046875,297.2680969238281,284.8741149902344,1.0,0.604331910610199,0.5379242897033691,0.5379242897033691,1.0,1.0,-3.0797135829925537,1.2105737924575806,1.869139671325684,0.5153637528419495,0.8933337330818176,0.8933337330818176,0.0,195.3504333496093,182.0,74818.140625,0.0,3162.61181640625,1.0,278.1942443847656,282.9295959472656,300.1361694335937,305.0870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36992.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849096953868866,1.0,0.0,0.0,3.781404256820679,3.7814297676086426,9.541122381051537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.0576171875,0.0,1692.0279541015625,1895.4371337890625,0.0,2926.813232421875,0.9334323406219482,1.0,0.0,3.0,1.0,0.0
17761560,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7742881774902344,0.3360679447650909,0.3062493205070495,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9049146771430968,0.5429628491401672,0.516366720199585,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8673405051231384,0.4787721335887909,0.3368107080459595,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8392674326896667,0.4314444363117218,0.4120235443115234,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6706131100654602,0.2162089049816131,0.9938422441482544,284.9035339355469,284.95001220703125,302.78131103515625,297.0998840332031,299.4380798339844,297.2648620605469,284.905517578125,1.0,0.6019043326377869,0.5369382500648499,0.5369382500648499,1.0,1.0,-3.0802316665649414,1.209194302558899,1.8710373640060425,0.5139842629432678,0.8893113732337952,0.8893113732337952,0.0,191.0576019287109,170.0,74508.671875,0.0,3137.274169921875,1.0,278.15673828125,282.95703125,300.1157531738281,305.000732421875,293.1499938964844,293.1499938964844,278.45001220703125,38290.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501877188682556,1.0,0.0,0.0,3.708457946777344,3.708482980728149,9.176562230095442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.9052734375,0.0,1616.5946044921875,1895.4371337890625,0.0,2937.029052734375,0.9202939867973328,1.0,0.0,3.0,1.0,0.0
17761620,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7858043909072876,0.3369784355163574,0.3064122796058655,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9206430315971376,0.5455116033554077,0.5180690288543701,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8815285563468933,0.4820671379566192,0.3385784327983856,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8511566519737244,0.4327342510223388,0.412579745054245,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6808901429176331,0.2168468236923217,0.9940584301948548,285.0097351074219,284.95001220703125,302.8367919921875,297.089111328125,299.45855712890625,297.2715759277344,285.0079345703125,1.0,0.5966024994850159,0.5349660515785217,0.5349660515785217,1.0,1.0,-3.0855202674865723,1.2082655429840088,1.877254724502564,0.5119096636772156,0.988398551940918,0.988398551940918,0.0,180.6787567138672,158.0,73938.7578125,0.0,3085.18212890625,1.0,278.4436340332031,283.0719299316406,300.0767517089844,304.8450012207031,293.1499938964844,293.1499938964844,278.1499938964844,33460.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446581363677979,1.0,0.0,0.0,3.8202314376831055,3.82025671005249,9.738064363773449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.6162109375,0.0,1711.0491943359375,1895.4371337890625,0.0,2885.265380859375,0.9415865540504456,1.0,0.0,3.0,1.0,0.0
17761680,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7858043909072876,0.3369784355163574,0.3064122796058655,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9206430315971376,0.5455116033554077,0.5180690288543701,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8815285563468933,0.4820671379566192,0.3385784327983856,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8511566519737244,0.4327342510223388,0.412579745054245,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6808901429176331,0.2168468236923217,0.9940584301948548,285.0097351074219,284.95001220703125,302.8367919921875,297.089111328125,299.45855712890625,297.2715759277344,285.0079345703125,1.0,0.5966024994850159,0.5349660515785217,0.5349660515785217,1.0,1.0,-3.0855202674865723,1.2082655429840088,1.877254724502564,0.5119096636772156,0.988398551940918,0.988398551940918,0.0,180.6787567138672,158.0,73938.7578125,0.0,3085.18212890625,1.0,278.4436340332031,283.0719299316406,300.0767517089844,304.8450012207031,293.1499938964844,293.1499938964844,278.1499938964844,33460.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446581363677979,1.0,0.0,0.0,3.8202314376831055,3.82025671005249,9.738064363773449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.6162109375,0.0,1711.0491943359375,1895.4371337890625,0.0,2885.265380859375,0.9415865540504456,1.0,0.0,3.0,1.0,0.0
