time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7987151145935059,0.3370025157928467,0.3062559962272644,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.938874363899231,0.5470638871192932,0.519370436668396,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8974916338920593,0.4843835234642029,0.3400601148605346,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8648734092712402,0.4332815110683441,0.412884384393692,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6925815939903259,0.2171241194009781,0.9938490390777588,284.9003295898437,284.95001220703125,302.8914489746094,297.0826416015625,299.47149658203125,297.2669982910156,284.9023132324219,1.0,0.5907942056655884,0.5329939126968384,0.5329939126968384,1.0,1.0,-3.0888009071350098,1.2064175605773926,1.8823833465576167,0.5095197558403015,0.890064001083374,0.890064001083374,0.0,169.96823120117188,146.0,74544.9140625,0.0,3026.284423828125,1.0,278.156494140625,282.94586181640625,300.0965270996094,304.98114013671875,293.1499938964844,293.1499938964844,278.45001220703125,38429.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506641387939453,1.0,0.0,0.0,3.7187130451202393,3.718738079071045,9.227384225596323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.779296875,0.0,1629.486572265625,1895.4371337890625,0.0,2941.491455078125,0.9227117300033568,1.0,0.0,3.0,1.0,0.0
17761800,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7987151145935059,0.3370025157928467,0.3062559962272644,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.938874363899231,0.5470638871192932,0.519370436668396,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8974916338920593,0.4843835234642029,0.3400601148605346,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8648734092712402,0.4332815110683441,0.412884384393692,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6925815939903259,0.2171241194009781,0.9938490390777588,284.9003295898437,284.95001220703125,302.8914489746094,297.0826416015625,299.47149658203125,297.2669982910156,284.9023132324219,1.0,0.5907942056655884,0.5329939126968384,0.5329939126968384,1.0,1.0,-3.0888009071350098,1.2064175605773926,1.8823833465576167,0.5095197558403015,0.890064001083374,0.890064001083374,0.0,169.96823120117188,146.0,74544.9140625,0.0,3026.284423828125,1.0,278.156494140625,282.94586181640625,300.0965270996094,304.98114013671875,293.1499938964844,293.1499938964844,278.45001220703125,38429.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506641387939453,1.0,0.0,0.0,3.7187130451202393,3.718738079071045,9.227384225596323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.779296875,0.0,1629.486572265625,1895.4371337890625,0.0,2941.491455078125,0.9227117300033568,1.0,0.0,3.0,1.0,0.0
17761860,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8146771788597107,0.3380271196365356,0.3064703941345215,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9603605270385742,0.5495820045471191,0.5209915637969971,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9183782339096068,0.4877422153949737,0.341837078332901,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8824967741966248,0.4346647560596466,0.4134705364704132,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7071150541305542,0.2178240865468979,0.994104027748108,285.0101928710937,284.95001220703125,302.9452209472656,297.0810241699219,299.49127197265625,297.2737731933594,285.00848388671875,1.0,0.5847228169441223,0.5310850739479065,0.5310850739479065,1.0,1.0,-3.094146966934204,1.2055412530899048,1.8886057138442995,0.5073972940444946,0.990677297115326,0.990677297115326,0.0,158.31491088867188,134.0,73984.296875,0.0,2966.058837890625,1.0,278.4436950683594,283.0648803710937,300.0666198730469,304.8345031738281,293.1499938964844,293.1499938964844,278.1499938964844,33507.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447077870368958,1.0,0.0,0.0,3.828325986862183,3.828351259231568,9.77937474999635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.19921875,0.0,1721.20361328125,1895.4371337890625,0.0,2885.730224609375,0.9434576630592346,1.0,0.0,3.0,1.0,0.0
17761920,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8146771788597107,0.3380271196365356,0.3064703941345215,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9603605270385742,0.5495820045471191,0.5209915637969971,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9183782339096068,0.4877422153949737,0.341837078332901,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8824967741966248,0.4346647560596466,0.4134705364704132,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7071150541305542,0.2178240865468979,0.994104027748108,285.0101928710937,284.95001220703125,302.9452209472656,297.0810241699219,299.49127197265625,297.2737731933594,285.00848388671875,1.0,0.5847228169441223,0.5310850739479065,0.5310850739479065,1.0,1.0,-3.094146966934204,1.2055412530899048,1.8886057138442995,0.5073972940444946,0.990677297115326,0.990677297115326,0.0,158.31491088867188,134.0,73984.296875,0.0,2966.058837890625,1.0,278.4436950683594,283.0648803710937,300.0666198730469,304.8345031738281,293.1499938964844,293.1499938964844,278.1499938964844,33507.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447077870368958,1.0,0.0,0.0,3.828325986862183,3.828351259231568,9.77937474999635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.19921875,0.0,1721.20361328125,1895.4371337890625,0.0,2885.730224609375,0.9434576630592346,1.0,0.0,3.0,1.0,0.0
17761980,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8311421871185303,0.3381425440311432,0.3063784837722778,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9811725616455078,0.5510843396186829,0.5222242474555969,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9430700540542604,0.4900913834571838,0.3433251678943634,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9024283289909364,0.4352956414222717,0.4138328433036804,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7222055196762085,0.2181514203548431,0.9940075874328612,284.9006042480469,284.95001220703125,302.9980163574219,297.08477783203125,299.50323486328125,297.2689208984375,284.9026184082031,1.0,0.5784744620323181,0.5291762351989746,0.5291762351989746,1.0,1.0,-3.097635269165039,1.2038178443908691,1.8938173055648804,0.5050063133239746,0.8926613330841064,0.8926613330841064,0.0,146.90841674804688,122.0,74641.6640625,0.0,2902.997802734375,1.0,278.15643310546875,282.9386291503906,300.0971069335937,304.98443603515625,293.1499938964844,293.1499938964844,278.45001220703125,38391.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504135012626648,1.0,0.0,0.0,3.729044198989868,3.729069471359253,9.278726338379784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.7890625,0.0,1641.1842041015625,1895.4371337890625,0.0,2939.1435546875,0.9249820709228516,1.0,0.0,3.0,1.0,0.0
17762040,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8311421871185303,0.3381425440311432,0.3063784837722778,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9811725616455078,0.5510843396186829,0.5222242474555969,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9430700540542604,0.4900913834571838,0.3433251678943634,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9024283289909364,0.4352956414222717,0.4138328433036804,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7222055196762085,0.2181514203548431,0.9940075874328612,284.9006042480469,284.95001220703125,302.9980163574219,297.08477783203125,299.50323486328125,297.2689208984375,284.9026184082031,1.0,0.5784744620323181,0.5291762351989746,0.5291762351989746,1.0,1.0,-3.097635269165039,1.2038178443908691,1.8938173055648804,0.5050063133239746,0.8926613330841064,0.8926613330841064,0.0,146.90841674804688,122.0,74641.6640625,0.0,2902.997802734375,1.0,278.15643310546875,282.9386291503906,300.0971069335937,304.98443603515625,293.1499938964844,293.1499938964844,278.45001220703125,38391.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504135012626648,1.0,0.0,0.0,3.729044198989868,3.729069471359253,9.278726338379784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.7890625,0.0,1641.1842041015625,1895.4371337890625,0.0,2939.1435546875,0.9249820709228516,1.0,0.0,3.0,1.0,0.0
17762100,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8405828475952148,0.3386112749576568,0.3063401579856872,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9914193749427797,0.5522429943084717,0.5228213667869568,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9565184712409972,0.4917201697826385,0.3440830409526825,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.914516806602478,0.4359380602836609,0.4139923751354217,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7303014993667603,0.2184670269489288,0.9937991499900818,285.0255432128906,284.95001220703125,303.0240478515625,297.0888366699219,299.511962890625,297.271240234375,285.0279235839844,1.0,0.5752543807029724,0.5282217860221863,0.5282217860221863,1.0,1.0,-3.0991532802581787,1.202860713005066,1.8962925672531128,0.5036309957504272,0.9802029728889464,0.9802029728889464,0.0,141.07638549804688,122.0,73878.203125,0.0,2870.119384765625,1.0,278.4040222167969,283.0760192871094,300.0606384277344,304.7730407714844,293.1499938964844,293.1499938964844,278.45001220703125,34203.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453016877174377,1.0,0.0,0.0,3.774800539016724,3.77482533454895,9.507826916888008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.93359375,0.0,1662.595947265625,1895.4371337890625,0.0,2891.286376953125,0.9336418509483336,1.0,0.0,3.0,1.0,0.0
17762160,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8509997129440308,0.3392198979854584,0.306661993265152,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.5536147952079773,0.5212386846542358,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9698752760887146,0.4934838116168976,0.3451376259326935,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9283257722854614,0.4367300570011139,0.4144895672798157,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7389900088310242,0.2188784927129745,0.994486391544342,285.0116577148437,284.95001220703125,303.0498046875,297.0944519042969,299.52166748046875,297.2756042480469,285.0093688964844,1.0,0.5719703435897827,0.5272724628448486,0.5272724628448486,1.0,1.0,-3.099825859069824,1.2014998197555542,1.89832603931427,0.5024351477622986,0.994846761226654,0.994846761226654,0.0,135.4486083984375,125.0,74070.265625,0.0,2837.068115234375,1.0,278.4436340332031,283.0590209960937,300.078369140625,304.85028076171875,293.1499938964844,293.1499938964844,278.1499938964844,33485.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441393971443176,1.0,0.0,0.0,3.8383729457855225,3.8383982181549072,9.830771432461916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.255859375,0.0,1733.230712890625,1895.4371337890625,0.0,2880.412841796875,0.945800244808197,1.0,0.0,3.0,1.0,0.0
17762220,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8576703071594238,0.3392550349235534,0.3068342208862304,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.5569050908088684,0.509333074092865,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9785239696502686,0.4957331418991089,0.3468176424503326,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9373772144317628,0.4372961521148681,0.4151404798030853,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7447316646575928,0.2191455513238906,0.9957385659217834,284.8944702148437,284.95001220703125,303.1004943847656,297.110595703125,299.53582763671875,297.2774963378906,284.8965759277344,1.0,0.5688583254814148,0.5253737568855286,0.5253737568855286,1.0,1.0,-3.0905444622039795,1.194338083267212,1.896206378936768,0.4971249997615814,0.8880085349082947,0.8880085349082947,0.0,131.7303466796875,128.0,74458.625,0.0,2793.120849609375,1.0,278.1564636230469,282.9313049316406,300.1186218261719,304.9949951171875,293.1499938964844,293.1499938964844,278.45001220703125,38753.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490421772003174,1.0,0.0,0.0,3.725423574447632,3.7254488468170166,9.260716637982114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.005859375,0.0,1639.7373046875,1895.4371337890625,0.0,2926.300537109375,0.9244335889816284,1.0,0.0,3.0,1.0,0.0
17762280,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8576703071594238,0.3392550349235534,0.3068342208862304,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.5569050908088684,0.509333074092865,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9785239696502686,0.4957331418991089,0.3468176424503326,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9373772144317628,0.4372961521148681,0.4151404798030853,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7447316646575928,0.2191455513238906,0.9957385659217834,284.8944702148437,284.95001220703125,303.1004943847656,297.110595703125,299.53582763671875,297.2774963378906,284.8965759277344,1.0,0.5688583254814148,0.5253737568855286,0.5253737568855286,1.0,1.0,-3.0905444622039795,1.194338083267212,1.896206378936768,0.4971249997615814,0.8880085349082947,0.8880085349082947,0.0,131.7303466796875,128.0,74458.625,0.0,2793.120849609375,1.0,278.1564636230469,282.9313049316406,300.1186218261719,304.9949951171875,293.1499938964844,293.1499938964844,278.45001220703125,38753.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490421772003174,1.0,0.0,0.0,3.725423574447632,3.7254488468170166,9.260716637982114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.005859375,0.0,1639.7373046875,1895.4371337890625,0.0,2926.300537109375,0.9244335889816284,1.0,0.0,3.0,1.0,0.0
17762340,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8616334795951843,0.3402444720268249,0.3074148893356323,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.5618653893470764,0.5032002329826355,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9837130308151244,0.4990356564521789,0.3488582670688629,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9425884485244752,0.438666820526123,0.4161299765110016,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7480884194374084,0.2198119610548019,0.9977995753288268,285.0064392089844,284.95001220703125,303.1499938964844,297.1337280273437,299.55908203125,297.294189453125,285.0052490234375,1.0,0.5679081082344055,0.5234750509262085,0.5234750509262085,1.0,1.0,-3.0899789333343506,1.1908502578735352,1.899128675460816,0.4935535788536072,0.986803650856018,0.986803650856018,0.0,130.03517150878906,131.0,73824.6015625,0.0,2781.402099609375,1.0,278.4430847167969,283.0551452636719,300.1130676269531,304.8650207519531,293.1499938964844,293.1499938964844,278.1499938964844,33723.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417385816574097,1.0,0.0,0.0,3.827062129974365,3.82708740234375,9.77291847448214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.48046875,0.0,1721.3626708984375,1895.4371337890625,0.0,2857.962890625,0.9435625076293944,1.0,0.0,3.0,1.0,0.0
17762400,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8616334795951843,0.3402444720268249,0.3074148893356323,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.5618653893470764,0.5032002329826355,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9837130308151244,0.4990356564521789,0.3488582670688629,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9425884485244752,0.438666820526123,0.4161299765110016,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7480884194374084,0.2198119610548019,0.9977995753288268,285.0064392089844,284.95001220703125,303.1499938964844,297.1337280273437,299.55908203125,297.294189453125,285.0052490234375,1.0,0.5679081082344055,0.5234750509262085,0.5234750509262085,1.0,1.0,-3.0899789333343506,1.1908502578735352,1.899128675460816,0.4935535788536072,0.986803650856018,0.986803650856018,0.0,130.03517150878906,131.0,73824.6015625,0.0,2781.402099609375,1.0,278.4430847167969,283.0551452636719,300.1130676269531,304.8650207519531,293.1499938964844,293.1499938964844,278.1499938964844,33723.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417385816574097,1.0,0.0,0.0,3.827062129974365,3.82708740234375,9.77291847448214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.48046875,0.0,1721.3626708984375,1895.4371337890625,0.0,2857.962890625,0.9435625076293944,1.0,0.0,3.0,1.0,0.0
17762460,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8624644875526428,0.3403092920780182,0.3076941967010498,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.5656831860542297,0.5021920204162598,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.985673189163208,0.5013001561164856,0.3506134450435638,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9439720511436462,0.4392726719379425,0.4169080257415771,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.748995840549469,0.2200910747051239,0.9995920658111572,284.9037475585937,284.95001220703125,303.1925354003906,297.15625,299.5724792480469,297.2975769042969,284.9058837890625,1.0,0.5685010552406311,0.5218183994293213,0.5218183994293213,1.0,1.0,-3.094301223754883,1.1897958517074585,1.9045054912567136,0.4914295077323913,0.892970621585846,0.892970621585846,0.0,129.9331512451172,134.0,74538.84375,0.0,2790.241455078125,1.0,278.1564636230469,282.9352722167969,300.1658935546875,305.0399169921875,293.1499938964844,293.1499938964844,278.45001220703125,38373.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468212485313416,1.0,0.0,0.0,3.7265355587005615,3.7265608310699454,9.266246365768892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.98828125,0.0,1638.130126953125,1895.4371337890625,0.0,2905.507080078125,0.9244787693023682,1.0,0.0,3.0,1.0,0.0
17762520,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8624644875526428,0.3403092920780182,0.3076941967010498,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.5656831860542297,0.5021920204162598,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.985673189163208,0.5013001561164856,0.3506134450435638,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9439720511436462,0.4392726719379425,0.4169080257415771,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.748995840549469,0.2200910747051239,0.9995920658111572,284.9037475585937,284.95001220703125,303.1925354003906,297.15625,299.5724792480469,297.2975769042969,284.9058837890625,1.0,0.5685010552406311,0.5218183994293213,0.5218183994293213,1.0,1.0,-3.094301223754883,1.1897958517074585,1.9045054912567136,0.4914295077323913,0.892970621585846,0.892970621585846,0.0,129.9331512451172,134.0,74538.84375,0.0,2790.241455078125,1.0,278.1564636230469,282.9352722167969,300.1658935546875,305.0399169921875,293.1499938964844,293.1499938964844,278.45001220703125,38373.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468212485313416,1.0,0.0,0.0,3.7265355587005615,3.7265608310699454,9.266246365768892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.98828125,0.0,1638.130126953125,1895.4371337890625,0.0,2905.507080078125,0.9244787693023682,1.0,0.0,3.0,1.0,0.0
17762580,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.86241614818573,0.3413145840167999,0.3083647191524505,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.5696232914924622,0.5033715963363647,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9866655468940736,0.5045936107635498,0.3527075946331024,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9440705180168152,0.4406711161136627,0.4180026948451996,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7490094900131226,0.2207457870244979,1.0019971132278442,285.01739501953125,284.95001220703125,303.2228698730469,297.1704406738281,299.585693359375,297.3077697753906,285.0157470703125,1.0,0.570166289806366,0.5201618075370789,0.5201618075370789,1.0,1.0,-3.103243112564087,1.190680742263794,1.9125624895095823,0.4901362359523773,0.9998067021369934,0.9998067021369934,0.0,130.60328674316406,137.0,74121.515625,0.0,2814.06787109375,1.0,278.4437561035156,283.0574645996094,300.1568908691406,304.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,33358.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841058611869812,1.0,0.0,0.0,3.841667652130127,3.841692924499512,9.847655064731953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.1923828125,0.0,1736.2440185546875,1895.4371337890625,0.0,2851.607421875,0.9463944435119628,1.0,0.0,3.0,1.0,0.0
17762640,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.86241614818573,0.3413145840167999,0.3083647191524505,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.5696232914924622,0.5033715963363647,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9866655468940736,0.5045936107635498,0.3527075946331024,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9440705180168152,0.4406711161136627,0.4180026948451996,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7490094900131226,0.2207457870244979,1.0019971132278442,285.01739501953125,284.95001220703125,303.2228698730469,297.1704406738281,299.585693359375,297.3077697753906,285.0157470703125,1.0,0.570166289806366,0.5201618075370789,0.5201618075370789,1.0,1.0,-3.103243112564087,1.190680742263794,1.9125624895095823,0.4901362359523773,0.9998067021369934,0.9998067021369934,0.0,130.60328674316406,137.0,74121.515625,0.0,2814.06787109375,1.0,278.4437561035156,283.0574645996094,300.1568908691406,304.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,33358.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841058611869812,1.0,0.0,0.0,3.841667652130127,3.841692924499512,9.847655064731953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.1923828125,0.0,1736.2440185546875,1895.4371337890625,0.0,2851.607421875,0.9463944435119628,1.0,0.0,3.0,1.0,0.0
17762700,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8619113564491272,0.3414027094841003,0.3087069690227508,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.5710155963897705,0.5048227310180664,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9866793751716614,0.5057547688484192,0.3537423014640808,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.943542778491974,0.4410421550273895,0.4185880124568939,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7486478090286255,0.2209120094776153,1.0033665895462036,284.8777160644531,284.95001220703125,303.23370361328125,297.174560546875,299.5867919921875,297.3066711425781,284.8741455078125,1.0,0.5713232159614563,0.5193334817886353,0.5193334817886353,1.0,1.0,-3.108994722366333,1.1916418075561523,1.9173529148101809,0.4897812902927398,0.9067111015319824,0.9067111015319824,0.0,131.22665405273438,137.0,75177.625,0.0,2830.6513671875,1.0,278.19342041015625,282.89874267578125,300.2040100097656,305.1692810058594,293.1499938964844,293.1499938964844,278.1499938964844,36814.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464286923408508,1.0,0.0,0.0,3.824105262756348,3.8241312503814697,9.757823136169463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.6484375,0.0,1742.0218505859375,1895.4371337890625,0.0,2901.8330078125,0.9430528879165648,1.0,0.0,3.0,1.0,0.0
17762760,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.860321044921875,0.3413289189338684,0.3086767792701721,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.5719721913337708,0.5076043009757996,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.985711932182312,0.5067098140716553,0.3544418513774872,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9417822360992432,0.4412426054477691,0.4188278615474701,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7474509477615356,0.2209567129611969,1.0038403272628784,284.9029541015625,284.95001220703125,303.2417297363281,297.17681884765625,299.5841064453125,297.30181884765625,284.9053039550781,1.0,0.5725690722465515,0.5183760523796082,0.5183760523796082,1.0,1.0,-3.114001750946045,1.1920636892318726,1.9219380617141724,0.4890446364879608,0.9020273089408876,0.9020273089408876,0.0,132.18138122558594,140.0,74994.5078125,0.0,2847.71337890625,1.0,278.15643310546875,282.9254150390625,300.19384765625,305.102294921875,293.1499938964844,293.1499938964844,278.45001220703125,38103.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476904034614563,1.0,0.0,0.0,3.7566988468170166,3.756724119186402,9.4168581199483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.84765625,0.0,1671.350341796875,1895.4371337890625,0.0,2913.643310546875,0.9309116005897522,1.0,0.0,3.0,1.0,0.0
17762820,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.858180582523346,0.3423018157482147,0.3093403577804565,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.5744098424911499,0.5125626921653748,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9845420122146606,0.5097653865814209,0.3564004004001617,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9392306208610536,0.4426169693470001,0.4199259281158447,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7456616759300232,0.221519187092781,1.006016969680786,285.0227966308594,284.95001220703125,303.2498474121094,297.1758728027344,299.5824890136719,297.3031005859375,285.0218505859375,1.0,0.5754576325416565,0.5164612531661987,0.5164612531661987,1.0,1.0,-3.127047061920166,1.1941190958023071,1.9329279661178589,0.4880313575267792,1.0,1.0,0.0,134.0585479736328,143.0,74528.5859375,0.0,2888.57421875,1.0,278.443603515625,283.0545349121094,300.1669311523437,304.9705505371094,293.1499938964844,293.1499938964844,278.1499938964844,33644.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428444266319275,1.0,0.0,0.0,3.864049196243286,3.864074945449829,9.96273456621566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.552734375,0.0,1765.9434814453125,1895.4371337890625,0.0,2868.302001953125,0.951602339744568,1.0,0.0,3.0,1.0,0.0
17762880,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.858180582523346,0.3423018157482147,0.3093403577804565,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.5744098424911499,0.5125626921653748,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9845420122146606,0.5097653865814209,0.3564004004001617,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9392306208610536,0.4426169693470001,0.4199259281158447,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7456616759300232,0.221519187092781,1.006016969680786,285.0227966308594,284.95001220703125,303.2498474121094,297.1758728027344,299.5824890136719,297.3031005859375,285.0218505859375,1.0,0.5754576325416565,0.5164612531661987,0.5164612531661987,1.0,1.0,-3.127047061920166,1.1941190958023071,1.9329279661178589,0.4880313575267792,1.0,1.0,0.0,134.0585479736328,143.0,74528.5859375,0.0,2888.57421875,1.0,278.443603515625,283.0545349121094,300.1669311523437,304.9705505371094,293.1499938964844,293.1499938964844,278.1499938964844,33644.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428444266319275,1.0,0.0,0.0,3.864049196243286,3.864074945449829,9.96273456621566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.552734375,0.0,1765.9434814453125,1895.4371337890625,0.0,2868.302001953125,0.951602339744568,1.0,0.0,3.0,1.0,0.0
17762940,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.854785680770874,0.3422922790050506,0.3096666932106018,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.5753940939903259,0.5193622708320618,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9820783138275146,0.5116590857505798,0.3579962253570556,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9352008700370787,0.4431739747524261,0.4207735955715179,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7429395914077759,0.221640482544899,1.0076075792312622,284.90118408203125,284.95001220703125,303.2478942871094,297.1681213378906,299.5680847167969,297.2901306152344,284.903076171875,1.0,0.5786780118942261,0.5145464539527893,0.5145464539527893,1.0,1.0,-3.140467405319214,1.1962608098983765,1.9442065954208367,0.4871327579021454,0.9093184471130372,0.9093184471130372,0.0,136.4829559326172,146.0,75470.078125,0.0,2934.040283203125,1.0,278.15679931640625,282.913818359375,300.1876220703125,305.13116455078125,293.1499938964844,293.1499938964844,278.1499938964844,37984.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499396443367004,1.0,0.0,0.0,3.7899649143218994,3.7899906635284415,9.58437226472597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.55078125,0.0,1709.953125,1895.4371337890625,0.0,2934.70556640625,0.9380649328231812,1.0,0.0,3.0,1.0,0.0
17763000,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.854785680770874,0.3422922790050506,0.3096666932106018,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.5753940939903259,0.5193622708320618,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9820783138275146,0.5116590857505798,0.3579962253570556,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9352008700370787,0.4431739747524261,0.4207735955715179,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7429395914077759,0.221640482544899,1.0076075792312622,284.90118408203125,284.95001220703125,303.2478942871094,297.1681213378906,299.5680847167969,297.2901306152344,284.903076171875,1.0,0.5786780118942261,0.5145464539527893,0.5145464539527893,1.0,1.0,-3.140467405319214,1.1962608098983765,1.9442065954208367,0.4871327579021454,0.9093184471130372,0.9093184471130372,0.0,136.4829559326172,146.0,75470.078125,0.0,2934.040283203125,1.0,278.15679931640625,282.913818359375,300.1876220703125,305.13116455078125,293.1499938964844,293.1499938964844,278.1499938964844,37984.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499396443367004,1.0,0.0,0.0,3.7899649143218994,3.7899906635284415,9.58437226472597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.55078125,0.0,1709.953125,1895.4371337890625,0.0,2934.70556640625,0.9380649328231812,1.0,0.0,3.0,1.0,0.0
17763060,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8510278463363647,0.3426609337329864,0.3099412620067596,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.575961172580719,0.526933491230011,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9791324138641356,0.5139636993408203,0.359544038772583,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9305915236473083,0.4439930617809295,0.4215085804462433,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7398055195808411,0.2218237668275833,1.0085817575454712,284.93865966796875,284.95001220703125,303.23663330078125,297.1540222167969,299.5511779785156,297.2795104980469,284.93975830078125,1.0,0.5820239186286926,0.5125218629837036,0.5125218629837036,1.0,1.0,-3.15381407737732,1.1981199979782104,1.95569396018982,0.4859126806259155,0.916130304336548,0.916130304336548,0.0,139.14573669433594,149.0,75404.4453125,0.0,2981.214599609375,1.0,278.1501159667969,282.9458923339844,300.1566162109375,305.0669250488281,293.1499938964844,293.1499938964844,278.1499938964844,36831.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498827815055847,1.0,0.0,0.0,3.756723165512085,3.7567484378814697,9.416980333298852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.1064453125,0.0,1661.577392578125,1895.4371337890625,0.0,2934.172607421875,0.9299091100692748,1.0,0.0,3.0,1.0,0.0
17763120,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8510278463363647,0.3426609337329864,0.3099412620067596,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.575961172580719,0.526933491230011,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9791324138641356,0.5139636993408203,0.359544038772583,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9305915236473083,0.4439930617809295,0.4215085804462433,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7398055195808411,0.2218237668275833,1.0085817575454712,284.93865966796875,284.95001220703125,303.23663330078125,297.1540222167969,299.5511779785156,297.2795104980469,284.93975830078125,1.0,0.5820239186286926,0.5125218629837036,0.5125218629837036,1.0,1.0,-3.15381407737732,1.1981199979782104,1.95569396018982,0.4859126806259155,0.916130304336548,0.916130304336548,0.0,139.14573669433594,149.0,75404.4453125,0.0,2981.214599609375,1.0,278.1501159667969,282.9458923339844,300.1566162109375,305.0669250488281,293.1499938964844,293.1499938964844,278.1499938964844,36831.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498827815055847,1.0,0.0,0.0,3.756723165512085,3.7567484378814697,9.416980333298852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.1064453125,0.0,1661.577392578125,1895.4371337890625,0.0,2934.172607421875,0.9299091100692748,1.0,0.0,3.0,1.0,0.0
17763180,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8477281928062439,0.3431957364082336,0.3104810118675232,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9990000128746032,0.5763157606124878,0.5342651009559631,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.976466715335846,0.5164095759391785,0.3612910509109497,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9264419078826904,0.4449858963489532,0.4224992990493774,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.736982524394989,0.2220935672521591,1.0101182460784912,284.9538269042969,284.95001220703125,303.2167663574219,297.13409423828125,299.5319519042969,297.2704467773437,284.95416259765625,1.0,0.5855330228805542,0.5104972124099731,0.5104972124099731,1.0,1.0,-3.1684160232543945,1.2004263401031494,1.967989683151245,0.484887957572937,0.9248456954956056,0.9248456954956056,0.0,141.82669067382812,152.0,75496.7734375,0.0,3031.771484375,1.0,278.1499938964844,282.9561462402344,300.1374816894531,305.0496826171875,293.1499938964844,293.1499938964844,278.1499938964844,36079.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850498378276825,1.0,0.0,0.0,3.7541825771331774,3.754207611083984,9.404247407474032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.4833984375,0.0,1652.8092041015625,1895.4371337890625,0.0,2939.93896484375,0.928755819797516,1.0,0.0,3.0,1.0,0.0
17763240,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8477281928062439,0.3431957364082336,0.3104810118675232,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9990000128746032,0.5763157606124878,0.5342651009559631,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.976466715335846,0.5164095759391785,0.3612910509109497,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9264419078826904,0.4449858963489532,0.4224992990493774,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.736982524394989,0.2220935672521591,1.0101182460784912,284.9538269042969,284.95001220703125,303.2167663574219,297.13409423828125,299.5319519042969,297.2704467773437,284.95416259765625,1.0,0.5855330228805542,0.5104972124099731,0.5104972124099731,1.0,1.0,-3.1684160232543945,1.2004263401031494,1.967989683151245,0.484887957572937,0.9248456954956056,0.9248456954956056,0.0,141.82669067382812,152.0,75496.7734375,0.0,3031.771484375,1.0,278.1499938964844,282.9561462402344,300.1374816894531,305.0496826171875,293.1499938964844,293.1499938964844,278.1499938964844,36079.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850498378276825,1.0,0.0,0.0,3.7541825771331774,3.754207611083984,9.404247407474032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.4833984375,0.0,1652.8092041015625,1895.4371337890625,0.0,2939.93896484375,0.928755819797516,1.0,0.0,3.0,1.0,0.0
17763300,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8460610508918762,0.3434444665908813,0.310750812292099,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9990000128746032,0.5763362646102905,0.5380311012268066,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9750657081604004,0.5175995230674744,0.3621546328067779,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9243409633636476,0.4454742968082428,0.4230048060417175,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7355614900588989,0.22222501039505,1.0109189748764038,284.9559020996094,284.95001220703125,303.203857421875,297.1220703125,299.5209350585937,297.265625,284.9560546875,1.0,0.5873306393623352,0.5094849467277527,0.5094849467277527,1.0,1.0,-3.1758782863616943,1.2016195058822632,1.9742587804794312,0.4843888878822326,0.9280415773391724,0.9280415773391724,0.0,143.2150115966797,152.0,75570.1875,0.0,3057.89013671875,1.0,278.1499938964844,282.95611572265625,300.1268920898437,305.0441589355469,293.1499938964844,293.1499938964844,278.1499938964844,35903.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510914444923401,1.0,0.0,0.0,3.758056402206421,3.7580814361572266,9.423665687791072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.052734375,0.0,1655.9957275390625,1895.4371337890625,0.0,2945.49462890625,0.9294815063476562,1.0,0.0,3.0,1.0,0.0
17763360,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.844348132610321,0.343672513961792,0.3110039830207824,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9990000128746032,0.5762317776679993,0.5418837070465088,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9735842943191528,0.518760085105896,0.3629990518093109,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9221820831298828,0.4459443986415863,0.4234966337680816,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7341042160987854,0.2223459035158157,1.0116870403289795,284.9563903808594,284.95001220703125,303.1890563964844,297.1087951660156,299.5090026855469,297.2605285644531,284.9564819335937,1.0,0.5891410112380981,0.5084472298622131,0.5084472298622131,1.0,1.0,-3.1832985877990723,1.202731728553772,1.9805669784545896,0.4838238954544067,0.9305001497268676,0.9305001497268676,0.0,144.64178466796875,155.0,75645.921875,0.0,3084.31640625,1.0,278.1499938964844,282.9547119140625,300.11474609375,305.0375061035156,293.1499938964844,293.1499938964844,278.1499938964844,35806.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517990708351135,1.0,0.0,0.0,3.76302433013916,3.763049602508545,9.448597779737612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.1875,0.0,1661.0968017578125,1895.4371337890625,0.0,2952.1240234375,0.9305127263069152,1.0,0.0,3.0,1.0,0.0
17763420,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8398547172546387,0.3440656065940857,0.3114827573299408,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9973352551460266,0.5759743452072144,0.5457993745803833,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9692538976669312,0.5209913849830627,0.3646488189697265,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9164549112319946,0.4468198716640472,0.4244525730609894,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7302832007408142,0.222543716430664,1.013182520866394,284.9535827636719,284.95001220703125,303.1541748046875,297.07861328125,299.4832458496094,297.2509765625,284.95343017578125,1.0,0.5925257205963135,0.506371796131134,0.506371796131134,1.0,1.0,-3.194335699081421,1.2033138275146484,1.991021752357483,0.4819883108139038,0.9317712187767028,0.9317712187767028,0.0,148.04905700683594,158.0,75715.9453125,0.0,3131.211669921875,1.0,278.1499938964844,282.9496154785156,300.0858459472656,305.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,35815.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533379435539246,1.0,0.0,0.0,3.77066969871521,3.770694732666016,9.487029615229404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.099609375,0.0,1670.1827392578125,1895.4371337890625,0.0,2966.544189453125,0.9321967363357544,1.0,0.0,3.0,1.0,0.0
17763480,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8398547172546387,0.3440656065940857,0.3114827573299408,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9973352551460266,0.5759743452072144,0.5457993745803833,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9692538976669312,0.5209913849830627,0.3646488189697265,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9164549112319946,0.4468198716640472,0.4244525730609894,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7302832007408142,0.222543716430664,1.013182520866394,284.9535827636719,284.95001220703125,303.1541748046875,297.07861328125,299.4832458496094,297.2509765625,284.95343017578125,1.0,0.5925257205963135,0.506371796131134,0.506371796131134,1.0,1.0,-3.194335699081421,1.2033138275146484,1.991021752357483,0.4819883108139038,0.9317712187767028,0.9317712187767028,0.0,148.04905700683594,158.0,75715.9453125,0.0,3131.211669921875,1.0,278.1499938964844,282.9496154785156,300.0858459472656,305.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,35815.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533379435539246,1.0,0.0,0.0,3.77066969871521,3.770694732666016,9.487029615229404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.099609375,0.0,1670.1827392578125,1895.4371337890625,0.0,2966.544189453125,0.9321967363357544,1.0,0.0,3.0,1.0,0.0
17763540,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8343942761421204,0.344398945569992,0.3119298815727234,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.991920292377472,0.5763075351715088,0.5461097955703735,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9634552001953124,0.5230593085289001,0.3662194609642029,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9095568656921388,0.4476316273212433,0.4253730177879333,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7255934476852417,0.2226860970258712,1.0145694017410278,284.9481811523437,284.95001220703125,303.1128845214844,297.04400634765625,299.45623779296875,297.2440490722656,284.9480895996094,1.0,0.595378041267395,0.5042963624000549,0.5042963624000549,1.0,1.0,-3.1991426944732666,1.201266527175903,1.9978760480880733,0.4788890182971954,0.9279759526252748,0.9279759526252748,0.0,151.95811462402344,161.0,75614.0078125,0.0,3168.426025390625,1.0,278.1499938964844,282.94482421875,300.0508728027344,304.9779968261719,293.1499938964844,293.1499938964844,278.1499938964844,36028.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547329902648926,1.0,0.0,0.0,3.7691571712493896,3.7691822052001953,9.479419986746508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.16796875,0.0,1670.04541015625,1895.4371337890625,0.0,2979.619384765625,0.9319782853126526,1.0,0.0,3.0,1.0,0.0
