time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8343942761421204,0.344398945569992,0.3119298815727234,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.991920292377472,0.5763075351715088,0.5461097955703735,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9634552001953124,0.5230593085289001,0.3662194609642029,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9095568656921388,0.4476316273212433,0.4253730177879333,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7255934476852417,0.2226860970258712,1.0145694017410278,284.9481811523437,284.95001220703125,303.1128845214844,297.04400634765625,299.45623779296875,297.2440490722656,284.9480895996094,1.0,0.595378041267395,0.5042963624000549,0.5042963624000549,1.0,1.0,-3.1991426944732666,1.201266527175903,1.9978760480880733,0.4788890182971954,0.9279759526252748,0.9279759526252748,0.0,151.95811462402344,161.0,75614.0078125,0.0,3168.426025390625,1.0,278.1499938964844,282.94482421875,300.0508728027344,304.9779968261719,293.1499938964844,293.1499938964844,278.1499938964844,36028.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547329902648926,1.0,0.0,0.0,3.7691571712493896,3.7691822052001953,9.479419986746508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.16796875,0.0,1670.04541015625,1895.4371337890625,0.0,2979.619384765625,0.9319782853126526,1.0,0.0,3.0,1.0,0.0
17763660,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8299704194068909,0.3447400331497192,0.3123527467250824,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.987352192401886,0.5769220590591431,0.5467594861984253,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.958642840385437,0.5250205397605896,0.3676837980747223,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9042218923568726,0.4484416246414184,0.4262595474720001,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7217091917991638,0.2228178083896637,1.015765905380249,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.4285583496094,297.2386779785156,284.9468078613281,1.0,0.5980545878410339,0.5023560523986816,0.5023560523986816,1.0,1.0,-3.204697847366333,1.1997393369674685,2.004958391189575,0.4761098325252533,0.925106644630432,0.925106644630432,0.0,155.38868713378906,164.0,75485.3359375,0.0,3203.69775390625,1.0,278.1499938964844,282.9439697265625,300.0116271972656,304.930908203125,293.1499938964844,293.1499938964844,278.1499938964844,36133.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559283018112183,1.0,0.0,0.0,3.7633092403411865,3.763334274291992,9.450027960156148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.7998046875,0.0,1663.955810546875,1895.4371337890625,0.0,2990.82421875,0.930747389793396,1.0,0.0,3.0,1.0,0.0
17763720,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8299704194068909,0.3447400331497192,0.3123527467250824,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.987352192401886,0.5769220590591431,0.5467594861984253,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.958642840385437,0.5250205397605896,0.3676837980747223,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9042218923568726,0.4484416246414184,0.4262595474720001,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7217091917991638,0.2228178083896637,1.015765905380249,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.4285583496094,297.2386779785156,284.9468078613281,1.0,0.5980545878410339,0.5023560523986816,0.5023560523986816,1.0,1.0,-3.204697847366333,1.1997393369674685,2.004958391189575,0.4761098325252533,0.925106644630432,0.925106644630432,0.0,155.38868713378906,164.0,75485.3359375,0.0,3203.69775390625,1.0,278.1499938964844,282.9439697265625,300.0116271972656,304.930908203125,293.1499938964844,293.1499938964844,278.1499938964844,36133.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559283018112183,1.0,0.0,0.0,3.7633092403411865,3.763334274291992,9.450027960156148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.7998046875,0.0,1663.955810546875,1895.4371337890625,0.0,2990.82421875,0.930747389793396,1.0,0.0,3.0,1.0,0.0
17763780,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8259814977645874,0.3450758457183838,0.3127667307853699,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9830561876296996,0.5776070952415466,0.5475029349327087,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9542215466499328,0.526944637298584,0.369109570980072,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8996239900588989,0.4492407441139221,0.427130788564682,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7181356549263,0.2229447811841964,1.0169037580490112,284.9464111328125,284.95001220703125,303.0138854980469,296.96356201171875,299.39959716796875,297.23406982421875,284.9464111328125,1.0,0.6006234288215637,0.5004157423973083,0.5004157423973083,1.0,1.0,-3.210219383239746,1.1981604099273682,2.012058973312378,0.4732988774776459,0.9224671125411988,0.9224671125411988,0.0,158.64659118652344,167.0,75336.890625,0.0,3237.89453125,1.0,278.1499938964844,282.9441223144531,299.9694519042969,304.8793029785156,293.1499938964844,293.1499938964844,278.1499938964844,36188.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571016788482666,1.0,0.0,0.0,3.75574803352356,3.755773067474365,9.4120929361452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.6044921875,0.0,1655.4859619140625,1895.4371337890625,0.0,3001.825439453125,0.929092288017273,1.0,0.0,3.0,1.0,0.0
17763840,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8259814977645874,0.3450758457183838,0.3127667307853699,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9830561876296996,0.5776070952415466,0.5475029349327087,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9542215466499328,0.526944637298584,0.369109570980072,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8996239900588989,0.4492407441139221,0.427130788564682,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7181356549263,0.2229447811841964,1.0169037580490112,284.9464111328125,284.95001220703125,303.0138854980469,296.96356201171875,299.39959716796875,297.23406982421875,284.9464111328125,1.0,0.6006234288215637,0.5004157423973083,0.5004157423973083,1.0,1.0,-3.210219383239746,1.1981604099273682,2.012058973312378,0.4732988774776459,0.9224671125411988,0.9224671125411988,0.0,158.64659118652344,167.0,75336.890625,0.0,3237.89453125,1.0,278.1499938964844,282.9441223144531,299.9694519042969,304.8793029785156,293.1499938964844,293.1499938964844,278.1499938964844,36188.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571016788482666,1.0,0.0,0.0,3.75574803352356,3.755773067474365,9.4120929361452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.6044921875,0.0,1655.4859619140625,1895.4371337890625,0.0,3001.825439453125,0.929092288017273,1.0,0.0,3.0,1.0,0.0
17763900,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8240897059440613,0.345238447189331,0.3129685223102569,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9809576869010924,0.5779514312744141,0.5478813648223877,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9521069526672364,0.527897834777832,0.3698143362998962,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8974570631980896,0.4496333599090576,0.4275592565536499,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7164155840873718,0.2230068296194076,1.0174593925476074,284.9462890625,284.95001220703125,302.9862670898437,296.94146728515625,299.38458251953125,297.2319641113281,284.9463195800781,1.0,0.6018809080123901,0.4994456171989441,0.4994456171989441,1.0,1.0,-3.2129480838775635,1.1973406076431274,2.0156073570251465,0.4718747138977051,0.9211636185646056,0.9211636185646056,0.0,160.2393798828125,167.0,75256.7578125,0.0,3254.724365234375,1.0,278.1499938964844,282.9443664550781,299.9472961425781,304.8520202636719,293.1499938964844,293.1499938964844,278.1499938964844,36207.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576920032501221,1.0,0.0,0.0,3.751559257507324,3.75158429145813,9.39110975650692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.2939453125,0.0,1650.716796875,1895.4371337890625,0.0,3007.36083984375,0.9281664490699768,1.0,0.0,3.0,1.0,0.0
17763960,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8222504258155823,0.3453958332538605,0.3131653368473053,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9788801074028016,0.5782868266105652,0.5482540726661682,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9500462412834167,0.5288460850715637,0.3705146312713623,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8953583240509033,0.4500193893909454,0.427981287240982,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7147272825241089,0.223068505525589,1.0180091857910156,284.9462890625,284.95001220703125,302.9576416015625,296.9186706542969,299.36944580078125,297.2299499511719,284.9462890625,1.0,0.6031219363212585,0.498532623052597,0.498532623052597,1.0,1.0,-3.215643882751465,1.1966038942337036,2.019040107727051,0.4705437123775482,0.9199045896530152,0.9199045896530152,0.0,161.81350708007812,170.0,75174.75,0.0,3271.381103515625,1.0,278.1499938964844,282.9447021484375,299.9244384765625,304.8238220214844,293.1499938964844,293.1499938964844,278.1499938964844,36220.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582802414894104,1.0,0.0,0.0,3.747189998626709,3.747215032577514,9.369247209178866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.4970703125,0.0,1645.7025146484375,1895.4371337890625,0.0,3012.876708984375,0.9271963834762572,1.0,0.0,3.0,1.0,0.0
17764020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8186782598495483,0.3456965088844299,0.3135462999343872,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9747437238693236,0.5789205431938171,0.5489714741706848,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9460410475730896,0.5307329893112183,0.3719070851802826,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8913146257400513,0.4507744908332824,0.4288092255592346,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7113998532295227,0.2231928557157516,1.0191048383712769,284.9462585449219,284.95001220703125,302.8978576660156,296.8713073730469,299.338623046875,297.2261657714844,284.9462585449219,1.0,0.605571448802948,0.4967066645622253,0.4967066645622253,1.0,1.0,-3.2209513187408447,1.1950784921646118,2.025872707366944,0.4678544998168945,0.917383074760437,0.917383074760437,0.0,164.93365478515625,173.0,75004.1953125,0.0,3304.390380859375,1.0,278.1499938964844,282.94549560546875,299.87725830078125,304.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,36239.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594964146614075,1.0,0.0,0.0,3.738072395324707,3.7380974292755127,9.323709377895284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.5771484375,0.0,1635.2159423828125,1895.4371337890625,0.0,3024.2822265625,0.9251654744148254,1.0,0.0,3.0,1.0,0.0
17764080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8186782598495483,0.3456965088844299,0.3135462999343872,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9747437238693236,0.5789205431938171,0.5489714741706848,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9460410475730896,0.5307329893112183,0.3719070851802826,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8913146257400513,0.4507744908332824,0.4288092255592346,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7113998532295227,0.2231928557157516,1.0191048383712769,284.9462585449219,284.95001220703125,302.8978576660156,296.8713073730469,299.338623046875,297.2261657714844,284.9462585449219,1.0,0.605571448802948,0.4967066645622253,0.4967066645622253,1.0,1.0,-3.2209513187408447,1.1950784921646118,2.025872707366944,0.4678544998168945,0.917383074760437,0.917383074760437,0.0,164.93365478515625,173.0,75004.1953125,0.0,3304.390380859375,1.0,278.1499938964844,282.94549560546875,299.87725830078125,304.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,36239.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594964146614075,1.0,0.0,0.0,3.738072395324707,3.7380974292755127,9.323709377895284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.5771484375,0.0,1635.2159423828125,1895.4371337890625,0.0,3024.2822265625,0.9251654744148254,1.0,0.0,3.0,1.0,0.0
17764140,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8152094483375549,0.3459703326225281,0.3139031827449798,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9706196784973145,0.5795010924339294,0.5496382713317871,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9421817660331726,0.5326112508773804,0.3732915222644806,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8874471187591553,0.4514973759651184,0.4296068847179413,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7081025838851929,0.2233134806156158,1.0201833248138428,284.9461364746094,284.95001220703125,302.83526611328125,296.8219299316406,299.30694580078125,297.2228088378906,284.9461669921875,1.0,0.6079769730567932,0.4948807060718536,0.4948807060718536,1.0,1.0,-3.226104259490967,1.1934497356414795,2.032654523849488,0.4651058316230774,0.9147534966468812,0.9147534966468812,0.0,168.0225067138672,176.0,74821.390625,0.0,3336.9228515625,1.0,278.1499938964844,282.94635009765625,299.82781982421875,304.7038879394531,293.1499938964844,293.1499938964844,278.1499938964844,36256.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607053756713867,1.0,0.0,0.0,3.728291511535645,3.728316307067871,9.274980925511044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.1875,0.0,1623.985595703125,1895.4371337890625,0.0,3035.62060546875,0.9229840040206908,1.0,0.0,3.0,1.0,0.0
17764200,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8152094483375549,0.3459703326225281,0.3139031827449798,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9706196784973145,0.5795010924339294,0.5496382713317871,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9421817660331726,0.5326112508773804,0.3732915222644806,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8874471187591553,0.4514973759651184,0.4296068847179413,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7081025838851929,0.2233134806156158,1.0201833248138428,284.9461364746094,284.95001220703125,302.83526611328125,296.8219299316406,299.30694580078125,297.2228088378906,284.9461669921875,1.0,0.6079769730567932,0.4948807060718536,0.4948807060718536,1.0,1.0,-3.226104259490967,1.1934497356414795,2.032654523849488,0.4651058316230774,0.9147534966468812,0.9147534966468812,0.0,168.0225067138672,176.0,74821.390625,0.0,3336.9228515625,1.0,278.1499938964844,282.94635009765625,299.82781982421875,304.7038879394531,293.1499938964844,293.1499938964844,278.1499938964844,36256.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607053756713867,1.0,0.0,0.0,3.728291511535645,3.728316307067871,9.274980925511044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.1875,0.0,1623.985595703125,1895.4371337890625,0.0,3035.62060546875,0.9229840040206908,1.0,0.0,3.0,1.0,0.0
17764260,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8117972016334534,0.346221387386322,0.314239889383316,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9664934873580932,0.5800442695617676,0.5502689480781555,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9384426474571228,0.5344884991645813,0.3746739625930786,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8837205171585083,0.4521929919719696,0.4303792715072632,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7048575282096863,0.223428800702095,1.0212396383285522,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,299.2748107910156,297.2197265625,284.946044921875,1.0,0.6103516817092896,0.4930391907691955,0.4930391907691955,1.0,1.0,-3.2311277389526367,1.1916967630386353,2.039430856704712,0.4622677564620971,0.9120405912399292,0.9120405912399292,0.0,171.1001434326172,179.0,74629.4375,0.0,3369.167724609375,1.0,278.1499938964844,282.947265625,299.7770690917969,304.6403503417969,293.1499938964844,293.1499938964844,278.1499938964844,36271.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619357943534851,1.0,0.0,0.0,3.718004465103149,3.718029260635376,9.223868460139784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.1494140625,0.0,1612.222412109375,1895.4371337890625,0.0,3047.161376953125,0.9206884503364564,1.0,0.0,3.0,1.0,0.0
17764320,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8117972016334534,0.346221387386322,0.314239889383316,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9664934873580932,0.5800442695617676,0.5502689480781555,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9384426474571228,0.5344884991645813,0.3746739625930786,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8837205171585083,0.4521929919719696,0.4303792715072632,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7048575282096863,0.223428800702095,1.0212396383285522,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,299.2748107910156,297.2197265625,284.946044921875,1.0,0.6103516817092896,0.4930391907691955,0.4930391907691955,1.0,1.0,-3.2311277389526367,1.1916967630386353,2.039430856704712,0.4622677564620971,0.9120405912399292,0.9120405912399292,0.0,171.1001434326172,179.0,74629.4375,0.0,3369.167724609375,1.0,278.1499938964844,282.947265625,299.7770690917969,304.6403503417969,293.1499938964844,293.1499938964844,278.1499938964844,36271.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619357943534851,1.0,0.0,0.0,3.718004465103149,3.718029260635376,9.223868460139784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.1494140625,0.0,1612.222412109375,1895.4371337890625,0.0,3047.161376953125,0.9206884503364564,1.0,0.0,3.0,1.0,0.0
17764380,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8084129691123962,0.3464422821998596,0.3145496845245361,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9623695015907288,0.5805433392524719,0.5508571863174438,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9348333477973938,0.5363733768463135,0.3760600388050079,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8801218867301941,0.4528523087501526,0.4311176240444183,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7017077207565308,0.223535731434822,1.02225923538208,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.2424011230469,297.2170715332031,284.9459533691406,1.0,0.61269211769104,0.4911976754665375,0.4911976754665375,1.0,1.0,-3.235989570617676,1.1898366212844849,2.0461528301239014,0.4593654870986938,0.909260630607605,0.909260630607605,0.0,174.1650390625,182.0,74427.7265625,0.0,3401.02587890625,1.0,278.1499938964844,282.9482727050781,299.7250671386719,304.57476806640625,293.1499938964844,293.1499938964844,278.1499938964844,36285.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863135576248169,1.0,0.0,0.0,3.707157611846924,3.7071821689605713,9.170127555080398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.4111328125,0.0,1599.860595703125,1895.4371337890625,0.0,3058.415771484375,0.9182679057121276,1.0,0.0,3.0,1.0,0.0
17764440,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8084129691123962,0.3464422821998596,0.3145496845245361,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9623695015907288,0.5805433392524719,0.5508571863174438,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9348333477973938,0.5363733768463135,0.3760600388050079,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8801218867301941,0.4528523087501526,0.4311176240444183,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7017077207565308,0.223535731434822,1.02225923538208,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.2424011230469,297.2170715332031,284.9459533691406,1.0,0.61269211769104,0.4911976754665375,0.4911976754665375,1.0,1.0,-3.235989570617676,1.1898366212844849,2.0461528301239014,0.4593654870986938,0.909260630607605,0.909260630607605,0.0,174.1650390625,182.0,74427.7265625,0.0,3401.02587890625,1.0,278.1499938964844,282.9482727050781,299.7250671386719,304.57476806640625,293.1499938964844,293.1499938964844,278.1499938964844,36285.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863135576248169,1.0,0.0,0.0,3.707157611846924,3.7071821689605713,9.170127555080398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.4111328125,0.0,1599.860595703125,1895.4371337890625,0.0,3058.415771484375,0.9182679057121276,1.0,0.0,3.0,1.0,0.0
17764500,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8067212700843811,0.3465429544448852,0.3146959841251373,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9603076577186584,0.5807794332504272,0.551138699054718,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9330743551254272,0.5373205542564392,0.3767559826374054,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8783652782440186,0.4531702101230621,0.4314759373664856,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.700164258480072,0.2235864549875259,1.022757053375244,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,299.2262268066406,297.2158203125,284.9459228515625,1.0,0.6138522028923035,0.4902769327163696,0.4902769327163696,1.0,1.0,-3.238369464874268,1.1888710260391235,2.0494985580444336,0.4578915238380432,0.9078633785247804,0.9078633785247804,0.0,175.6962127685547,182.0,74324.6171875,0.0,3416.85693359375,1.0,278.1499938964844,282.9488220214844,299.6988830566406,304.5415954589844,293.1499938964844,293.1499938964844,278.1499938964844,36291.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637315034866333,1.0,0.0,0.0,3.701601028442383,3.7016255855560303,9.14265910978429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.7216796875,0.0,1593.5469970703125,1895.4371337890625,0.0,3064.005615234375,0.917027235031128,1.0,0.0,3.0,1.0,0.0
17764560,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8050283789634705,0.3466377854347229,0.3148370087146759,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9582486748695374,0.5810076594352722,0.5514126420021057,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9313476085662842,0.538271427154541,0.3774541318416595,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8766374588012695,0.453480988740921,0.4318275153636932,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6986420154571533,0.2236355394124984,1.0232475996017456,284.9458923339844,284.95001220703125,302.6378479003906,296.6666564941406,299.2102355957031,297.21466064453125,284.9459228515625,1.0,0.6150062084197998,0.4894008636474609,0.4894008636474609,1.0,1.0,-3.240720510482788,1.187972068786621,2.052748441696167,0.4564918279647827,0.9064968228340148,0.9064968228340148,0.0,177.22622680664062,185.0,74221.6015625,0.0,3432.629638671875,1.0,278.1499938964844,282.94940185546875,299.672607421875,304.5082397460937,293.1499938964844,293.1499938964844,278.1499938964844,36295.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864321231842041,1.0,0.0,0.0,3.6960182189941406,3.696042776107788,9.11510142032057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.0830078125,0.0,1587.2078857421875,1895.4371337890625,0.0,3069.5380859375,0.9157801270484924,1.0,0.0,3.0,1.0,0.0
17764620,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8016881346702576,0.3468022346496582,0.3150966763496399,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9541393518447876,0.581430971622467,0.5519294142723083,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9279994964599608,0.5401928424835205,0.378862977027893,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8732608556747437,0.4540719985961914,0.4325021803379059,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6956592202186584,0.2237268239259719,1.024197697639465,284.9459228515625,284.95001220703125,302.5712280273437,296.6141357421875,299.1785888671875,297.2126159667969,284.9459228515625,1.0,0.6172910928726196,0.4876487553119659,0.4876487553119659,1.0,1.0,-3.245303153991699,1.1861096620559692,2.0591936111450195,0.4536581635475158,0.9037928581237792,0.9037928581237792,0.0,180.2803497314453,188.0,74013.0546875,0.0,3463.904296875,1.0,278.1499938964844,282.9505920410156,299.6199951171875,304.4412841796875,293.1499938964844,293.1499938964844,278.1499938964844,36300.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654700517654419,1.0,0.0,0.0,3.684727191925049,3.684751749038696,9.059494914254174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.6396484375,0.0,1574.416259765625,1895.4371337890625,0.0,3080.315185546875,0.9132567048072816,1.0,0.0,3.0,1.0,0.0
17764680,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8016881346702576,0.3468022346496582,0.3150966763496399,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9541393518447876,0.581430971622467,0.5519294142723083,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9279994964599608,0.5401928424835205,0.378862977027893,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8732608556747437,0.4540719985961914,0.4325021803379059,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6956592202186584,0.2237268239259719,1.024197697639465,284.9459228515625,284.95001220703125,302.5712280273437,296.6141357421875,299.1785888671875,297.2126159667969,284.9459228515625,1.0,0.6172910928726196,0.4876487553119659,0.4876487553119659,1.0,1.0,-3.245303153991699,1.1861096620559692,2.0591936111450195,0.4536581635475158,0.9037928581237792,0.9037928581237792,0.0,180.2803497314453,188.0,74013.0546875,0.0,3463.904296875,1.0,278.1499938964844,282.9505920410156,299.6199951171875,304.4412841796875,293.1499938964844,293.1499938964844,278.1499938964844,36300.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654700517654419,1.0,0.0,0.0,3.684727191925049,3.684751749038696,9.059494914254174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.6396484375,0.0,1574.416259765625,1895.4371337890625,0.0,3080.315185546875,0.9132567048072816,1.0,0.0,3.0,1.0,0.0
17764740,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7984226942062378,0.3469428122043609,0.3153353333473205,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9500478506088256,0.5818235278129578,0.5524175763130188,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9247825741767884,0.5421366095542908,0.3802863955497741,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8699856400489807,0.4546341001987457,0.4331500828266144,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6927536129951477,0.223811849951744,1.025120496749878,284.9459533691406,284.95001220703125,302.5054016113281,296.5620422363281,299.1473693847656,297.2108154296875,284.94598388671875,1.0,0.6195544004440308,0.4858966469764709,0.4858966469764709,1.0,1.0,-3.2497763633728027,1.184167504310608,2.0656087398529053,0.4507718384265899,0.901117503643036,0.901117503643036,0.0,183.33413696289065,191.0,73802.859375,0.0,3494.990478515625,1.0,278.1499938964844,282.9517822265625,299.56768798828125,304.3744201660156,293.1499938964844,293.1499938964844,278.1499938964844,36303.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665715456008911,1.0,0.0,0.0,3.673355102539064,3.673379421234131,9.003660466078145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.2998046875,0.0,1561.5958251953125,1895.4371337890625,0.0,3090.648193359375,0.9107138514518738,1.0,0.0,3.0,1.0,0.0
17764800,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7984226942062378,0.3469428122043609,0.3153353333473205,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9500478506088256,0.5818235278129578,0.5524175763130188,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9247825741767884,0.5421366095542908,0.3802863955497741,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8699856400489807,0.4546341001987457,0.4331500828266144,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6927536129951477,0.223811849951744,1.025120496749878,284.9459533691406,284.95001220703125,302.5054016113281,296.5620422363281,299.1473693847656,297.2108154296875,284.94598388671875,1.0,0.6195544004440308,0.4858966469764709,0.4858966469764709,1.0,1.0,-3.2497763633728027,1.184167504310608,2.0656087398529053,0.4507718384265899,0.901117503643036,0.901117503643036,0.0,183.33413696289065,191.0,73802.859375,0.0,3494.990478515625,1.0,278.1499938964844,282.9517822265625,299.56768798828125,304.3744201660156,293.1499938964844,293.1499938964844,278.1499938964844,36303.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665715456008911,1.0,0.0,0.0,3.673355102539064,3.673379421234131,9.003660466078145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.2998046875,0.0,1561.5958251953125,1895.4371337890625,0.0,3090.648193359375,0.9107138514518738,1.0,0.0,3.0,1.0,0.0
17764860,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7952266335487366,0.3470402956008911,0.3155372440814972,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9459971785545348,0.5821909308433533,0.5528790950775146,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9217529296875,0.544177234172821,0.381767600774765,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8668058514595032,0.4551461935043335,0.4337529242038727,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6899306178092957,0.2238895744085312,1.0260087251663208,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1171875,297.2095642089844,284.946044921875,1.0,0.6217944622039795,0.4841144680976867,0.4841144680976867,1.0,1.0,-3.254149436950684,1.18208646774292,2.072062730789185,0.4477721154689789,0.8985348343849182,0.8985348343849182,0.0,186.379150390625,194.0,73593.2265625,0.0,3525.84814453125,1.0,278.1499938964844,282.95294189453125,299.51641845703125,304.3084411621094,293.1499938964844,293.1499938964844,278.45001220703125,36303.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676230311393738,1.0,0.0,0.0,3.662036418914795,3.6620607376098633,8.948260870056401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.296875,0.0,1548.8804931640625,1895.4371337890625,0.0,3100.5126953125,0.9081824421882628,1.0,0.0,3.0,1.0,0.0
17764920,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7952266335487366,0.3470402956008911,0.3155372440814972,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9459971785545348,0.5821909308433533,0.5528790950775146,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9217529296875,0.544177234172821,0.381767600774765,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8668058514595032,0.4551461935043335,0.4337529242038727,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6899306178092957,0.2238895744085312,1.0260087251663208,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1171875,297.2095642089844,284.946044921875,1.0,0.6217944622039795,0.4841144680976867,0.4841144680976867,1.0,1.0,-3.254149436950684,1.18208646774292,2.072062730789185,0.4477721154689789,0.8985348343849182,0.8985348343849182,0.0,186.379150390625,194.0,73593.2265625,0.0,3525.84814453125,1.0,278.1499938964844,282.95294189453125,299.51641845703125,304.3084411621094,293.1499938964844,293.1499938964844,278.45001220703125,36303.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676230311393738,1.0,0.0,0.0,3.662036418914795,3.6620607376098633,8.948260870056401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.296875,0.0,1548.8804931640625,1895.4371337890625,0.0,3100.5126953125,0.9081824421882628,1.0,0.0,3.0,1.0,0.0
17764980,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.792957067489624,0.3476719558238983,0.3160788416862488,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.942977488040924,0.5831642150878906,0.5537425875663757,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9198558330535888,0.5468572378158569,0.3835741579532623,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8645198345184326,0.4561421573162079,0.434671014547348,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6878687143325806,0.2242426723241806,1.0276952981948853,285.02020263671875,284.95001220703125,302.3790283203125,296.4610900878906,299.0912170410156,297.213623046875,285.017578125,1.0,0.6241776347160339,0.4823322594165802,0.4823322594165802,1.0,1.0,-3.261137008666992,1.181016206741333,2.080120801925659,0.4451444149017334,0.9927198886871338,0.9927198886871338,0.0,189.0559234619141,197.0,73018.03125,0.0,3560.979248046875,1.0,278.4432373046875,283.0445861816406,299.4559631347656,304.162353515625,293.1499938964844,293.1499938964844,278.1499938964844,32793.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640804290771484,1.0,0.0,0.0,3.7957839965820312,3.795808792114258,9.613826250642887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.0908203125,0.0,1676.5386962890625,1895.4371337890625,0.0,3067.279052734375,0.9355897307395936,1.0,0.0,3.0,1.0,0.0
17765040,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.792957067489624,0.3476719558238983,0.3160788416862488,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.942977488040924,0.5831642150878906,0.5537425875663757,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9198558330535888,0.5468572378158569,0.3835741579532623,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8645198345184326,0.4561421573162079,0.434671014547348,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6878687143325806,0.2242426723241806,1.0276952981948853,285.02020263671875,284.95001220703125,302.3790283203125,296.4610900878906,299.0912170410156,297.213623046875,285.017578125,1.0,0.6241776347160339,0.4823322594165802,0.4823322594165802,1.0,1.0,-3.261137008666992,1.181016206741333,2.080120801925659,0.4451444149017334,0.9927198886871338,0.9927198886871338,0.0,189.0559234619141,197.0,73018.03125,0.0,3560.979248046875,1.0,278.4432373046875,283.0445861816406,299.4559631347656,304.162353515625,293.1499938964844,293.1499938964844,278.1499938964844,32793.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640804290771484,1.0,0.0,0.0,3.7957839965820312,3.795808792114258,9.613826250642887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.0908203125,0.0,1676.5386962890625,1895.4371337890625,0.0,3067.279052734375,0.9355897307395936,1.0,0.0,3.0,1.0,0.0
17765100,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7914851903915405,0.3474732041358948,0.316227376461029,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9410739541053772,0.5831117033958435,0.5540574193000793,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9185319542884828,0.5476636290550232,0.3843998312950134,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8630712628364563,0.4562004804611206,0.4350325763225555,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6866039633750916,0.2242137640714645,1.0284343957901,284.8729553222656,284.95001220703125,302.3490600585937,296.4368591308594,299.0757751464844,297.211181640625,284.8694763183594,1.0,0.625377893447876,0.4814411699771881,0.4814411699771881,1.0,1.0,-3.2640178203582764,1.1802105903625488,2.083807468414306,0.4438130259513855,0.8938089609146118,0.8938089609146118,0.0,190.6014404296875,197.0,73943.5546875,0.0,3578.392578125,1.0,278.19439697265625,282.88165283203125,299.4744873046875,304.3661499023437,293.1499938964844,293.1499938964844,278.1499938964844,36800.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702630400657654,1.0,0.0,0.0,3.7759387493133545,3.7759640216827393,9.513561849416874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.56640625,0.0,1684.0430908203125,1895.4371337890625,0.0,3125.278076171875,0.9320371747016908,1.0,0.0,3.0,1.0,0.0
17765160,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7891152501106262,0.347097098827362,0.315976470708847,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9381203651428224,0.5828515887260437,0.5539121627807617,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9162006378173828,0.5483396053314209,0.3849092125892639,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8607950806617737,0.4560715556144714,0.4350162446498871,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6846209168434143,0.2240652590990066,1.028257131576538,284.8947448730469,284.95001220703125,302.3199157714844,296.4132080078125,299.0593566894531,297.2068176269531,284.8964538574219,1.0,0.6264111399650574,0.4805598556995392,0.4805598556995392,1.0,1.0,-3.263924121856689,1.178234577178955,2.0856895446777344,0.4419267177581787,0.8848448991775513,0.8848448991775513,0.0,192.5403289794922,200.0,73550.0078125,0.0,3590.873779296875,1.0,278.1567687988281,282.9063720703125,299.4364929199219,304.2599182128906,293.1499938964844,293.1499938964844,278.45001220703125,38411.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720707893371582,1.0,0.0,0.0,3.69954514503479,3.699570178985596,9.132505738307372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.6875,0.0,1607.2803955078125,1895.4371337890625,0.0,3142.23486328125,0.918268620967865,1.0,0.0,3.0,1.0,0.0
17765220,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7863212823867798,0.3474640846252441,0.3161531388759613,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9344830513000488,0.583551824092865,0.5543788075447083,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9139613509178162,0.551064133644104,0.386635273694992,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8580517172813416,0.4567666053771972,0.4355409145355224,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.682152271270752,0.2242647260427475,1.0290374755859375,284.9953918457031,284.95001220703125,302.2645263671875,296.3677062988281,299.0357360839844,297.2103576660156,284.9937744140625,1.0,0.6285785436630249,0.4787972271442413,0.4787972271442413,1.0,1.0,-3.268333673477173,1.1761083602905271,2.092225313186645,0.4387703239917755,0.97226220369339,0.97226220369339,0.0,195.43865966796875,203.0,72754.2421875,0.0,3621.123779296875,1.0,278.4435119628906,283.0235290527344,299.3590087890625,304.0521850585937,293.1499938964844,293.1499938964844,278.1499938964844,33823.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672330379486084,1.0,0.0,0.0,3.798202991485596,3.798228025436402,9.626083965486032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.94921875,0.0,1687.4378662109375,1895.4371337890625,0.0,3096.85400390625,0.936830461025238,1.0,0.0,3.0,1.0,0.0
17765280,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7863212823867798,0.3474640846252441,0.3161531388759613,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9344830513000488,0.583551824092865,0.5543788075447083,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9139613509178162,0.551064133644104,0.386635273694992,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8580517172813416,0.4567666053771972,0.4355409145355224,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.682152271270752,0.2242647260427475,1.0290374755859375,284.9953918457031,284.95001220703125,302.2645263671875,296.3677062988281,299.0357360839844,297.2103576660156,284.9937744140625,1.0,0.6285785436630249,0.4787972271442413,0.4787972271442413,1.0,1.0,-3.268333673477173,1.1761083602905271,2.092225313186645,0.4387703239917755,0.97226220369339,0.97226220369339,0.0,195.43865966796875,203.0,72754.2421875,0.0,3621.123779296875,1.0,278.4435119628906,283.0235290527344,299.3590087890625,304.0521850585937,293.1499938964844,293.1499938964844,278.1499938964844,33823.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672330379486084,1.0,0.0,0.0,3.798202991485596,3.798228025436402,9.626083965486032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.94921875,0.0,1687.4378662109375,1895.4371337890625,0.0,3096.85400390625,0.936830461025238,1.0,0.0,3.0,1.0,0.0
17765340,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7828447818756104,0.3469460308551788,0.3160328865051269,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9300219416618348,0.5832808017730713,0.5545192360877991,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9109650254249572,0.5528072118759155,0.3881162405014038,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8547089695930481,0.4566903114318847,0.4358144402503967,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6792059540748596,0.2240946143865585,1.0294383764266968,284.8977355957031,284.95001220703125,302.2135314941406,296.3251037597656,299.00799560546875,297.2050476074219,284.8992614746094,1.0,0.6306979656219482,0.4770345985889435,0.4770345985889435,1.0,1.0,-3.270957946777344,1.1732205152511597,2.0977375507354736,0.4354634881019592,0.8765320181846619,0.8765320181846619,0.0,198.7602996826172,206.0,73135.984375,0.0,3649.648681640625,1.0,278.1567687988281,282.9111022949219,299.3427124023437,304.13543701171875,293.1499938964844,293.1499938964844,278.45001220703125,38829.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739880323410034,1.0,0.0,0.0,3.675375461578369,3.675400257110596,9.013567137117208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.6513671875,0.0,1582.89892578125,1895.4371337890625,0.0,3160.216552734375,0.9133639335632324,1.0,0.0,3.0,1.0,0.0
17765400,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7828447818756104,0.3469460308551788,0.3160328865051269,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9300219416618348,0.5832808017730713,0.5545192360877991,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9109650254249572,0.5528072118759155,0.3881162405014038,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8547089695930481,0.4566903114318847,0.4358144402503967,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6792059540748596,0.2240946143865585,1.0294383764266968,284.8977355957031,284.95001220703125,302.2135314941406,296.3251037597656,299.00799560546875,297.2050476074219,284.8992614746094,1.0,0.6306979656219482,0.4770345985889435,0.4770345985889435,1.0,1.0,-3.270957946777344,1.1732205152511597,2.0977375507354736,0.4354634881019592,0.8765320181846619,0.8765320181846619,0.0,198.7602996826172,206.0,73135.984375,0.0,3649.648681640625,1.0,278.1567687988281,282.9111022949219,299.3427124023437,304.13543701171875,293.1499938964844,293.1499938964844,278.45001220703125,38829.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739880323410034,1.0,0.0,0.0,3.675375461578369,3.675400257110596,9.013567137117208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.6513671875,0.0,1582.89892578125,1895.4371337890625,0.0,3160.216552734375,0.9133639335632324,1.0,0.0,3.0,1.0,0.0
