time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7804527878761292,0.3473599553108215,0.3162713944911957,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9268442392349244,0.5840161442756653,0.5550381541252136,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9093315005302428,0.5557480454444885,0.3900102972984314,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8523649573326111,0.4574037492275238,0.4363651275634765,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6770879030227661,0.2243326902389526,1.0303773880004885,284.997314453125,284.95001220703125,302.16766357421875,296.2858581542969,298.98931884765625,297.2101135253906,284.99578857421875,1.0,0.632841944694519,0.47537562251091,0.47537562251091,1.0,1.0,-3.2759292125701904,1.1714712381362915,2.1044580936431885,0.43256875872612,0.9646475315093994,0.9646475315093994,0.0,201.50161743164065,209.0,72379.9453125,0.0,3680.44580078125,1.0,278.4433288574219,283.0269775390625,299.2740478515625,303.9386291503906,293.1499938964844,293.1499938964844,278.1499938964844,33844.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685222864151001,1.0,0.0,0.0,3.775587558746338,3.775612354278565,9.511792882221926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.068359375,0.0,1660.74462890625,1895.4371337890625,0.0,3108.948486328125,0.9317490458488464,1.0,0.0,3.0,1.0,0.0
17765520,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7804527878761292,0.3473599553108215,0.3162713944911957,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9268442392349244,0.5840161442756653,0.5550381541252136,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9093315005302428,0.5557480454444885,0.3900102972984314,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8523649573326111,0.4574037492275238,0.4363651275634765,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6770879030227661,0.2243326902389526,1.0303773880004885,284.997314453125,284.95001220703125,302.16766357421875,296.2858581542969,298.98931884765625,297.2101135253906,284.99578857421875,1.0,0.632841944694519,0.47537562251091,0.47537562251091,1.0,1.0,-3.2759292125701904,1.1714712381362915,2.1044580936431885,0.43256875872612,0.9646475315093994,0.9646475315093994,0.0,201.50161743164065,209.0,72379.9453125,0.0,3680.44580078125,1.0,278.4433288574219,283.0269775390625,299.2740478515625,303.9386291503906,293.1499938964844,293.1499938964844,278.1499938964844,33844.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685222864151001,1.0,0.0,0.0,3.775587558746338,3.775612354278565,9.511792882221926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.068359375,0.0,1660.74462890625,1895.4371337890625,0.0,3108.948486328125,0.9317490458488464,1.0,0.0,3.0,1.0,0.0
17765580,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7772166728973389,0.3468377590179443,0.3161496818065643,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9226691722869872,0.5837241411209106,0.5551629066467285,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9067721962928772,0.557652473449707,0.3916037976741791,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8492811322212219,0.4573090970516205,0.4366230964660644,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6743804216384888,0.2241870313882827,1.0308853387832642,284.90252685546875,284.95001220703125,302.1276550292969,296.25048828125,298.9665832519531,297.20574951171875,284.90386962890625,1.0,0.634954035282135,0.4737166166305542,0.4737166166305542,1.0,1.0,-3.278778553009033,1.1688417196273804,2.1099369525909424,0.4294778108596802,0.8735363483428955,0.8735363483428955,0.0,204.77821350097656,212.0,72794.1328125,0.0,3709.363037109375,1.0,278.15692138671875,282.9163513183594,299.26666259765625,304.03289794921875,293.1499938964844,293.1499938964844,278.45001220703125,38721.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750227689743042,1.0,0.0,0.0,3.6545472145080566,3.654571771621704,8.911697477742564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.2421875,0.0,1558.61962890625,1895.4371337890625,0.0,3169.92041015625,0.9086742997169496,1.0,0.0,3.0,1.0,0.0
17765640,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7772166728973389,0.3468377590179443,0.3161496818065643,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9226691722869872,0.5837241411209106,0.5551629066467285,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9067721962928772,0.557652473449707,0.3916037976741791,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8492811322212219,0.4573090970516205,0.4366230964660644,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6743804216384888,0.2241870313882827,1.0308853387832642,284.90252685546875,284.95001220703125,302.1276550292969,296.25048828125,298.9665832519531,297.20574951171875,284.90386962890625,1.0,0.634954035282135,0.4737166166305542,0.4737166166305542,1.0,1.0,-3.278778553009033,1.1688417196273804,2.1099369525909424,0.4294778108596802,0.8735363483428955,0.8735363483428955,0.0,204.77821350097656,212.0,72794.1328125,0.0,3709.363037109375,1.0,278.15692138671875,282.9163513183594,299.26666259765625,304.03289794921875,293.1499938964844,293.1499938964844,278.45001220703125,38721.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750227689743042,1.0,0.0,0.0,3.6545472145080566,3.654571771621704,8.911697477742564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.2421875,0.0,1558.61962890625,1895.4371337890625,0.0,3169.92041015625,0.9086742997169496,1.0,0.0,3.0,1.0,0.0
17765700,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7757413387298584,0.3469699025154114,0.316104531288147,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9207550287246704,0.5839897394180298,0.5552193522453308,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9057081937789916,0.559127688407898,0.3924563527107239,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.847865879535675,0.4575799405574798,0.4367366433143616,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6731157302856445,0.2242657393217086,1.0310232639312744,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,298.9588928222656,297.2077941894531,285.0187072753906,1.0,0.6359626054763794,0.4728871285915375,0.4728871285915375,1.0,1.0,-3.280113458633423,1.1674913167953491,2.112622022628784,0.4277930557727813,0.9536739587783812,0.9536739587783812,0.0,206.3097686767578,212.0,71958.8203125,0.0,3722.916015625,1.0,278.4022521972656,283.0460510253906,299.2094116210937,303.7991638183594,293.1499938964844,293.1499938964844,278.45001220703125,34315.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870212197303772,1.0,0.0,0.0,3.6996853351593018,3.69970965385437,9.133198659583286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.8818359375,0.0,1576.374755859375,1895.4371337890625,0.0,3124.80078125,0.9168886542320251,1.0,0.0,3.0,1.0,0.0
17765760,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7749335169792175,0.3472033143043518,0.3163560926914215,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9196385741233826,0.5843856334686279,0.5556265115737915,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.905394732952118,0.5607234835624695,0.3935943841934204,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8470603227615356,0.457965075969696,0.4371304512023926,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6723929047584534,0.2244286835193634,1.0318684577941897,284.9990539550781,284.95001220703125,302.09423828125,296.219482421875,298.9527893066406,297.21124267578125,284.9975280761719,1.0,0.6370897889137268,0.4720624089241028,0.4720624089241028,1.0,1.0,-3.283762216567993,1.167049765586853,2.1167123317718506,0.4265482723712921,0.9613701701164246,0.9613701701164246,0.0,207.5243988037109,215.0,72093.75,0.0,3740.380126953125,1.0,278.4430847167969,283.0290832519531,299.2063903808594,303.84814453125,293.1499938964844,293.1499938964844,278.1499938964844,33731.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693282008171082,1.0,0.0,0.0,3.7588140964508057,3.758838891983032,9.427466238776104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.916015625,0.0,1640.1527099609375,1895.4371337890625,0.0,3116.508544921875,0.9279630780220032,1.0,0.0,3.0,1.0,0.0
17765820,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7718134522438049,0.3466318547725677,0.3161889910697937,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9156479835510254,0.5840111970901489,0.5556743144989014,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9031322598457336,0.5627576112747192,0.3952760100364685,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8441060781478882,0.4578058421611786,0.4373281002044678,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6698169708251953,0.2242794930934906,1.0323675870895386,284.904541015625,284.95001220703125,302.068115234375,296.1933288574219,298.9353332519531,297.20721435546875,284.9057922363281,1.0,0.6391825675964355,0.4704129993915558,0.4704129993915558,1.0,1.0,-3.286487102508545,1.164333462715149,2.122153759002685,0.4234049618244171,0.8718277812004089,0.8718277812004089,0.0,210.8166046142578,218.0,72545.796875,0.0,3769.193359375,1.0,278.1570129394531,282.9180603027344,299.2085266113281,303.9545593261719,293.1499938964844,293.1499938964844,278.45001220703125,38619.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756499290466309,1.0,0.0,0.0,3.641004085540772,3.64102840423584,8.84576991211361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.8349609375,0.0,1542.73583984375,1895.4371337890625,0.0,3175.80126953125,0.9055891633033752,1.0,0.0,3.0,1.0,0.0
17765880,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7718134522438049,0.3466318547725677,0.3161889910697937,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9156479835510254,0.5840111970901489,0.5556743144989014,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9031322598457336,0.5627576112747192,0.3952760100364685,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8441060781478882,0.4578058421611786,0.4373281002044678,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6698169708251953,0.2242794930934906,1.0323675870895386,284.904541015625,284.95001220703125,302.068115234375,296.1933288574219,298.9353332519531,297.20721435546875,284.9057922363281,1.0,0.6391825675964355,0.4704129993915558,0.4704129993915558,1.0,1.0,-3.286487102508545,1.164333462715149,2.122153759002685,0.4234049618244171,0.8718277812004089,0.8718277812004089,0.0,210.8166046142578,218.0,72545.796875,0.0,3769.193359375,1.0,278.1570129394531,282.9180603027344,299.2085266113281,303.9545593261719,293.1499938964844,293.1499938964844,278.45001220703125,38619.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756499290466309,1.0,0.0,0.0,3.641004085540772,3.64102840423584,8.84576991211361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.8349609375,0.0,1542.73583984375,1895.4371337890625,0.0,3175.80126953125,0.9055891633033752,1.0,0.0,3.0,1.0,0.0
17765940,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7696137428283691,0.3469405770301819,0.3163489997386932,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9127761125564576,0.5845943689346313,0.5560621023178101,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.901989758014679,0.5660186409950256,0.3973791599273681,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8419749140739441,0.4583902060985565,0.4377719759941101,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6679297685623169,0.2245130687952041,1.0333226919174194,284.9993896484375,284.95001220703125,302.04998779296875,296.1724853515625,298.92742919921875,297.2132263183594,284.99786376953125,1.0,0.6412952542304993,0.4687635600566864,0.4687635600566864,1.0,1.0,-3.291349172592163,1.1624418497085571,2.1289072036743164,0.4204084575176239,0.9592908024787904,0.9592908024787904,0.0,213.5695953369141,221.0,71893.8125,0.0,3800.093505859375,1.0,278.4430847167969,283.0287475585937,299.1581420898437,303.78302001953125,293.1499938964844,293.1499938964844,278.1499938964844,33667.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86967533826828,1.0,0.0,0.0,3.748667478561402,3.748692035675049,9.37663742206496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.4658203125,0.0,1627.80908203125,1895.4371337890625,0.0,3119.765380859375,0.9255573153495787,1.0,0.0,3.0,1.0,0.0
17766000,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7696137428283691,0.3469405770301819,0.3163489997386932,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9127761125564576,0.5845943689346313,0.5560621023178101,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.901989758014679,0.5660186409950256,0.3973791599273681,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8419749140739441,0.4583902060985565,0.4377719759941101,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6679297685623169,0.2245130687952041,1.0333226919174194,284.9993896484375,284.95001220703125,302.04998779296875,296.1724853515625,298.92742919921875,297.2132263183594,284.99786376953125,1.0,0.6412952542304993,0.4687635600566864,0.4687635600566864,1.0,1.0,-3.291349172592163,1.1624418497085571,2.1289072036743164,0.4204084575176239,0.9592908024787904,0.9592908024787904,0.0,213.5695953369141,221.0,71893.8125,0.0,3800.093505859375,1.0,278.4430847167969,283.0287475585937,299.1581420898437,303.78302001953125,293.1499938964844,293.1499938964844,278.1499938964844,33667.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86967533826828,1.0,0.0,0.0,3.748667478561402,3.748692035675049,9.37663742206496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.4658203125,0.0,1627.80908203125,1895.4371337890625,0.0,3119.765380859375,0.9255573153495787,1.0,0.0,3.0,1.0,0.0
17766060,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7666333913803101,0.3463160991668701,0.3161305785179138,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9090877771377563,0.5841860771179199,0.5560665726661682,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9000856876373291,0.5683854222297668,0.3992697596549988,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8391637802124023,0.4581593573093414,0.4378998279571533,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6655039191246033,0.2243586331605911,1.0337883234024048,284.9057006835937,284.95001220703125,302.0382995605469,296.1548156738281,298.9159545898437,297.2104187011719,284.90692138671875,1.0,0.6433715224266052,0.4671286046504974,0.4671286046504974,1.0,1.0,-3.2940874099731445,1.1596996784210205,2.134387731552124,0.4173042476177215,0.8710066676139832,0.8710066676139832,0.0,216.8481292724609,224.0,72382.5625,0.0,3828.96337890625,1.0,278.1570739746094,282.9178161621094,299.1697998046875,303.90191650390625,293.1499938964844,293.1499938964844,278.45001220703125,38543.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759466409683228,1.0,0.0,0.0,3.633131504058838,3.633155822753906,8.807558060652809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.8115234375,0.0,1533.42529296875,1895.4371337890625,0.0,3178.583251953125,0.9037813544273376,1.0,0.0,3.0,1.0,0.0
17766120,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7666333913803101,0.3463160991668701,0.3161305785179138,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9090877771377563,0.5841860771179199,0.5560665726661682,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9000856876373291,0.5683854222297668,0.3992697596549988,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8391637802124023,0.4581593573093414,0.4378998279571533,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6655039191246033,0.2243586331605911,1.0337883234024048,284.9057006835937,284.95001220703125,302.0382995605469,296.1548156738281,298.9159545898437,297.2104187011719,284.90692138671875,1.0,0.6433715224266052,0.4671286046504974,0.4671286046504974,1.0,1.0,-3.2940874099731445,1.1596996784210205,2.134387731552124,0.4173042476177215,0.8710066676139832,0.8710066676139832,0.0,216.8481292724609,224.0,72382.5625,0.0,3828.96337890625,1.0,278.1570739746094,282.9178161621094,299.1697998046875,303.90191650390625,293.1499938964844,293.1499938964844,278.45001220703125,38543.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759466409683228,1.0,0.0,0.0,3.633131504058838,3.633155822753906,8.807558060652809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.8115234375,0.0,1533.42529296875,1895.4371337890625,0.0,3178.583251953125,0.9037813544273376,1.0,0.0,3.0,1.0,0.0
17766180,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7645443677902222,0.3465711772441864,0.3162426352500915,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.906484842300415,0.5847341418266296,0.5564265847206116,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8992516398429871,0.5719678997993469,0.4016110002994537,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.837141752243042,0.4586731195449829,0.4382763504981994,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6637431979179382,0.2245890498161316,1.0347228050231934,284.99969482421875,284.95001220703125,302.0307006835937,296.1377868652344,298.9125061035156,297.2174987792969,284.9981384277344,1.0,0.645476758480072,0.4654936492443084,0.4654936492443084,1.0,1.0,-3.299039363861084,1.1577998399734497,2.1412394046783447,0.4144608676433563,0.958308219909668,0.958308219909668,0.0,219.5869598388672,227.0,71757.4453125,0.0,3860.157958984375,1.0,278.44305419921875,283.0272827148437,299.12408447265625,303.7384033203125,293.1499938964844,293.1499938964844,278.1499938964844,33617.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700986504554749,1.0,0.0,0.0,3.7427725791931152,3.742797136306762,9.347170930595894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.392578125,0.0,1620.57373046875,1895.4371337890625,0.0,3123.73583984375,0.9241939783096312,1.0,0.0,3.0,1.0,0.0
17766240,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7645443677902222,0.3465711772441864,0.3162426352500915,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.906484842300415,0.5847341418266296,0.5564265847206116,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8992516398429871,0.5719678997993469,0.4016110002994537,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.837141752243042,0.4586731195449829,0.4382763504981994,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6637431979179382,0.2245890498161316,1.0347228050231934,284.99969482421875,284.95001220703125,302.0307006835937,296.1377868652344,298.9125061035156,297.2174987792969,284.9981384277344,1.0,0.645476758480072,0.4654936492443084,0.4654936492443084,1.0,1.0,-3.299039363861084,1.1577998399734497,2.1412394046783447,0.4144608676433563,0.958308219909668,0.958308219909668,0.0,219.5869598388672,227.0,71757.4453125,0.0,3860.157958984375,1.0,278.44305419921875,283.0272827148437,299.12408447265625,303.7384033203125,293.1499938964844,293.1499938964844,278.1499938964844,33617.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700986504554749,1.0,0.0,0.0,3.7427725791931152,3.742797136306762,9.347170930595894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.392578125,0.0,1620.57373046875,1895.4371337890625,0.0,3123.73583984375,0.9241939783096312,1.0,0.0,3.0,1.0,0.0
17766300,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7634247541427612,0.3462856411933899,0.3162748217582702,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9051257967948914,0.5845638513565063,0.556596040725708,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8987462520599365,0.5732736587524414,0.4027691781520843,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8360727429389954,0.4585863351821899,0.4384666383266449,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6628422141075134,0.224551722407341,1.0353282690048218,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,298.90850830078125,297.21685791015625,284.8702697753906,1.0,0.6465736031532288,0.464676171541214,0.464676171541214,1.0,1.0,-3.301638126373291,1.156874418258667,2.144763708114624,0.413176417350769,0.8682650923728943,0.8682650923728943,0.0,221.058837890625,227.0,72578.9765625,0.0,3876.78076171875,1.0,278.1957702636719,282.8836364746094,299.1588134765625,303.9488830566406,293.1499938964844,293.1499938964844,278.1499938964844,37856.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754453659057617,1.0,0.0,0.0,3.7031445503234863,3.703169345855713,9.150285222858656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.9072265625,0.0,1607.1939697265625,1895.4371337890625,0.0,3173.883056640625,0.916351854801178,1.0,0.0,3.0,1.0,0.0
17766360,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7616807818412781,0.3458999097347259,0.3159810602664947,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9031078219413756,0.5842525959014893,0.5563706755638123,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8975685834884644,0.5745114088058472,0.4036425054073334,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8344379663467407,0.4583773016929626,0.4383423924446106,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6614434719085693,0.2244303375482559,1.035173773765564,284.9059143066406,284.95001220703125,302.02685546875,296.1213684082031,298.9040222167969,297.2149963378906,284.9072570800781,1.0,0.6475399732589722,0.4638803005218506,0.4638803005218506,1.0,1.0,-3.301730871200561,1.155021905899048,2.1467089653015137,0.4114525318145752,0.8702157139778137,0.8702157139778137,0.0,222.874267578125,230.0,72251.796875,0.0,3889.07470703125,1.0,278.1572570800781,282.9160461425781,299.1370544433594,303.8601379394531,293.1499938964844,293.1499938964844,278.45001220703125,38537.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765217065811157,1.0,0.0,0.0,3.627932786941528,3.6279571056365967,8.782370173321397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.2998046875,0.0,1527.6263427734375,1895.4371337890625,0.0,3183.975341796875,0.902622938156128,1.0,0.0,3.0,1.0,0.0
17766420,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7596484422683716,0.3461039364337921,0.3160499930381775,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9006808400154114,0.5847065448760986,0.5566474199295044,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8968642950057983,0.5782407522201538,0.4060889780521393,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.83246248960495,0.4588259756565094,0.4386591017246246,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6597549319267273,0.2246533781290054,1.0360832214355469,284.9995422363281,284.95001220703125,302.0263977050781,296.10552978515625,298.9033203125,297.2221984863281,284.9980163574219,1.0,0.6496254801750183,0.4622885584831238,0.4622885584831238,1.0,1.0,-3.3065550327301025,1.1531308889389038,2.1534242630004883,0.408444195985794,0.9573083519935608,0.9573083519935608,0.0,225.6274871826172,233.0,71639.96875,0.0,3920.179443359375,1.0,278.4430236816406,283.0248107910156,299.09197998046875,303.6979064941406,293.1499938964844,293.1499938964844,278.1499938964844,33601.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706954717636108,1.0,0.0,0.0,3.738638877868652,3.7386634349823,9.326535064246856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.2685546875,0.0,1615.652587890625,1895.4371337890625,0.0,3129.33447265625,0.9232516288757324,1.0,0.0,3.0,1.0,0.0
17766480,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7596484422683716,0.3461039364337921,0.3160499930381775,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9006808400154114,0.5847065448760986,0.5566474199295044,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8968642950057983,0.5782407522201538,0.4060889780521393,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.83246248960495,0.4588259756565094,0.4386591017246246,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6597549319267273,0.2246533781290054,1.0360832214355469,284.9995422363281,284.95001220703125,302.0263977050781,296.10552978515625,298.9033203125,297.2221984863281,284.9980163574219,1.0,0.6496254801750183,0.4622885584831238,0.4622885584831238,1.0,1.0,-3.3065550327301025,1.1531308889389038,2.1534242630004883,0.408444195985794,0.9573083519935608,0.9573083519935608,0.0,225.6274871826172,233.0,71639.96875,0.0,3920.179443359375,1.0,278.4430236816406,283.0248107910156,299.09197998046875,303.6979064941406,293.1499938964844,293.1499938964844,278.1499938964844,33601.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706954717636108,1.0,0.0,0.0,3.738638877868652,3.7386634349823,9.326535064246856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.2685546875,0.0,1615.652587890625,1895.4371337890625,0.0,3129.33447265625,0.9232516288757324,1.0,0.0,3.0,1.0,0.0
17766540,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7568567395210266,0.3453859090805053,0.315746009349823,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8974233269691467,0.584126353263855,0.5565007925033569,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8953055739402771,0.5809156894683838,0.4082130491733551,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8298102617263794,0.4584676325321197,0.4386670887470245,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6575363278388977,0.2244860231876373,1.0365060567855835,284.9062805175781,284.95001220703125,302.0289611816406,296.0902709960937,298.8971862792969,297.2196960449219,284.9074401855469,1.0,0.6516638398170471,0.4606968462467193,0.4606968462467193,1.0,1.0,-3.3090932369232178,1.1503444910049438,2.1587486267089844,0.4048316180706024,0.8696678876876831,0.8696678876876831,0.0,228.9256286621093,236.0,72141.859375,0.0,3948.869140625,1.0,278.1571655273437,282.9135131835937,299.1059875488281,303.82086181640625,293.1499938964844,293.1499938964844,278.45001220703125,38498.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771381974220276,1.0,0.0,0.0,3.624440908432007,3.624465227127075,8.765472898630833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.3974609375,0.0,1523.4837646484375,1895.4371337890625,0.0,3189.75537109375,0.9018117189407348,1.0,0.0,3.0,1.0,0.0
17766600,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7568567395210266,0.3453859090805053,0.315746009349823,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8974233269691467,0.584126353263855,0.5565007925033569,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8953055739402771,0.5809156894683838,0.4082130491733551,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8298102617263794,0.4584676325321197,0.4386670887470245,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6575363278388977,0.2244860231876373,1.0365060567855835,284.9062805175781,284.95001220703125,302.0289611816406,296.0902709960937,298.8971862792969,297.2196960449219,284.9074401855469,1.0,0.6516638398170471,0.4606968462467193,0.4606968462467193,1.0,1.0,-3.3090932369232178,1.1503444910049438,2.1587486267089844,0.4048316180706024,0.8696678876876831,0.8696678876876831,0.0,228.9256286621093,236.0,72141.859375,0.0,3948.869140625,1.0,278.1571655273437,282.9135131835937,299.1059875488281,303.82086181640625,293.1499938964844,293.1499938964844,278.45001220703125,38498.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771381974220276,1.0,0.0,0.0,3.624440908432007,3.624465227127075,8.765472898630833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.3974609375,0.0,1523.4837646484375,1895.4371337890625,0.0,3189.75537109375,0.9018117189407348,1.0,0.0,3.0,1.0,0.0
17766660,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7548626065254211,0.3455429375171661,0.3157767057418823,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8949996829032898,0.5844775438308716,0.5566858053207397,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8946934938430786,0.5847825407981873,0.4107568860054016,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8278520703315735,0.4588546752929687,0.4389289319515228,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6558979749679565,0.2247001081705093,1.0373865365982056,284.99951171875,284.95001220703125,302.0342102050781,296.0755310058594,298.8987121582031,297.2268981933594,284.9980163574219,1.0,0.6537226438522339,0.4591614305973053,0.4591614305973053,1.0,1.0,-3.3137757778167725,1.1485390663146973,2.165236711502075,0.4010905623435974,0.9565003514289856,0.9565003514289856,0.0,231.6822967529297,239.0,71533.9140625,0.0,3979.765380859375,1.0,278.4429931640625,283.0220642089844,299.0618591308594,303.6600341796875,293.1499938964844,293.1499938964844,278.1499938964844,33588.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712776899337769,1.0,0.0,0.0,3.735306739807129,3.735331296920776,9.309917459177086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.7333984375,0.0,1611.6959228515625,1895.4371337890625,0.0,3134.795654296875,0.9224917888641356,1.0,0.0,3.0,1.0,0.0
17766720,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7548626065254211,0.3455429375171661,0.3157767057418823,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8949996829032898,0.5844775438308716,0.5566858053207397,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8946934938430786,0.5847825407981873,0.4107568860054016,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8278520703315735,0.4588546752929687,0.4389289319515228,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6558979749679565,0.2247001081705093,1.0373865365982056,284.99951171875,284.95001220703125,302.0342102050781,296.0755310058594,298.8987121582031,297.2268981933594,284.9980163574219,1.0,0.6537226438522339,0.4591614305973053,0.4591614305973053,1.0,1.0,-3.3137757778167725,1.1485390663146973,2.165236711502075,0.4010905623435974,0.9565003514289856,0.9565003514289856,0.0,231.6822967529297,239.0,71533.9140625,0.0,3979.765380859375,1.0,278.4429931640625,283.0220642089844,299.0618591308594,303.6600341796875,293.1499938964844,293.1499938964844,278.1499938964844,33588.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712776899337769,1.0,0.0,0.0,3.735306739807129,3.735331296920776,9.309917459177086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.7333984375,0.0,1611.6959228515625,1895.4371337890625,0.0,3134.795654296875,0.9224917888641356,1.0,0.0,3.0,1.0,0.0
17766780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.752155601978302,0.3447862267494201,0.3154369294643402,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8917900323867798,0.5837966203689575,0.556445837020874,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8932632207870483,0.5875829458236694,0.4129699170589447,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8252497911453247,0.4584392011165619,0.4388836622238159,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6537675261497498,0.2245258241891861,1.037784218788147,284.9065246582031,284.95001220703125,302.0417785644531,296.061279296875,298.8944702148437,297.2243347167969,284.9076538085937,1.0,0.6557331681251526,0.4576260447502136,0.4576260447502136,1.0,1.0,-3.316170215606689,1.1458247900009155,2.1703455448150635,0.3970165550708771,0.8691767454147339,0.8691767454147339,0.0,234.9822540283203,242.0,72039.8046875,0.0,4008.1845703125,1.0,278.1571655273437,282.9107666015625,299.0769958496094,303.78448486328125,293.1499938964844,293.1499938964844,278.45001220703125,38486.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777235150337219,1.0,0.0,0.0,3.6214427947998047,3.621466875076294,8.75097668995295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.9072265625,0.0,1520.085693359375,1895.4371337890625,0.0,3195.24267578125,0.901134431362152,1.0,0.0,3.0,1.0,0.0
17766840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.752155601978302,0.3447862267494201,0.3154369294643402,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8917900323867798,0.5837966203689575,0.556445837020874,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8932632207870483,0.5875829458236694,0.4129699170589447,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8252497911453247,0.4584392011165619,0.4388836622238159,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6537675261497498,0.2245258241891861,1.037784218788147,284.9065246582031,284.95001220703125,302.0417785644531,296.061279296875,298.8944702148437,297.2243347167969,284.9076538085937,1.0,0.6557331681251526,0.4576260447502136,0.4576260447502136,1.0,1.0,-3.316170215606689,1.1458247900009155,2.1703455448150635,0.3970165550708771,0.8691767454147339,0.8691767454147339,0.0,234.9822540283203,242.0,72039.8046875,0.0,4008.1845703125,1.0,278.1571655273437,282.9107666015625,299.0769958496094,303.78448486328125,293.1499938964844,293.1499938964844,278.45001220703125,38486.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777235150337219,1.0,0.0,0.0,3.6214427947998047,3.621466875076294,8.75097668995295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.9072265625,0.0,1520.085693359375,1895.4371337890625,0.0,3195.24267578125,0.901134431362152,1.0,0.0,3.0,1.0,0.0
17766900,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7509294748306274,0.3447989821434021,0.3152920007705688,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8903107047080994,0.5838587880134583,0.5563198328018188,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8927185535430908,0.5895261764526367,0.4141427278518677,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8240472078323364,0.4585486948490143,0.4388501346111297,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6527727246284485,0.2245876640081405,1.0378597974777222,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.8954162597656,297.227294921875,285.0197448730469,1.0,0.6566909551620483,0.4568583369255066,0.4568583369255066,1.0,1.0,-3.317298173904419,1.1444371938705444,2.172861099243164,0.3948976397514343,0.9483264684677124,0.9483264684677124,0.0,236.5170440673828,242.0,71257.8671875,0.0,4021.46728515625,1.0,278.4014892578125,283.0370788574219,299.0284423828125,303.5646057128906,293.1499938964844,293.1499938964844,278.45001220703125,34112.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872801661491394,1.0,0.0,0.0,3.670312166213989,3.6703360080718994,8.988749868876766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.9072265625,0.0,1541.6824951171875,1895.4371337890625,0.0,3149.090087890625,0.9101479649543762,1.0,0.0,3.0,1.0,0.0
17766960,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.750236988067627,0.3449053466320038,0.3154339790344238,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8894129991531372,0.5840425491333008,0.5565334558486938,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8927772045135498,0.5915774703025818,0.4156019985675812,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8233357667922974,0.4587695300579071,0.4390923678874969,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6522100567817688,0.2247338443994522,1.0386371612548828,284.99969482421875,284.95001220703125,302.0513610839844,296.04754638671875,298.8973693847656,297.2314453125,284.9981994628906,1.0,0.6577641367912292,0.4561019241809845,0.4561019241809845,1.0,1.0,-3.320704460144043,1.1439372301101685,2.176767110824585,0.3932171761989593,0.9559012055397034,0.9559012055397034,0.0,237.7411193847656,245.0,71433.609375,0.0,4038.8359375,1.0,278.44287109375,283.0193176269531,299.0335998535156,303.6244201660156,293.1499938964844,293.1499938964844,278.1499938964844,33570.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718326687812805,1.0,0.0,0.0,3.7322511672973633,3.732275485992432,9.29469194943522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.6787109375,0.0,1608.0267333984375,1895.4371337890625,0.0,3140.001708984375,0.9218624234199524,1.0,0.0,3.0,1.0,0.0
17767020,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7477031946182251,0.3441278040409088,0.3150680959224701,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8863646984100342,0.5832784175872803,0.556204617023468,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8915880918502808,0.5945457220077515,0.4179147183895111,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8208613991737366,0.4583113491535187,0.4389996826648712,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6502427458763123,0.2245598286390304,1.0390141010284424,284.9066467285156,284.95001220703125,302.0625305175781,296.0342102050781,298.894287109375,297.2289733886719,284.90777587890625,1.0,0.6597485542297363,0.4545890986919403,0.4545890986919403,1.0,1.0,-3.323000907897949,1.1410787105560305,2.181922435760498,0.3904623091220855,0.8686484098434448,0.8686484098434448,0.0,241.03407287597656,248.0,71937.5546875,0.0,4067.040283203125,1.0,278.1571960449219,282.9077453613281,299.0498046875,303.75006103515625,293.1499938964844,293.1499938964844,278.45001220703125,38481.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782626390457153,1.0,0.0,0.0,3.6186599731445312,3.6186842918396,8.737533789826557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.8525390625,0.0,1516.9847412109375,1895.4371337890625,0.0,3200.296630859375,0.9005104303359985,1.0,0.0,3.0,1.0,0.0
17767080,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7477031946182251,0.3441278040409088,0.3150680959224701,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8863646984100342,0.5832784175872803,0.556204617023468,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8915880918502808,0.5945457220077515,0.4179147183895111,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8208613991737366,0.4583113491535187,0.4389996826648712,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6502427458763123,0.2245598286390304,1.0390141010284424,284.9066467285156,284.95001220703125,302.0625305175781,296.0342102050781,298.894287109375,297.2289733886719,284.90777587890625,1.0,0.6597485542297363,0.4545890986919403,0.4545890986919403,1.0,1.0,-3.323000907897949,1.1410787105560305,2.181922435760498,0.3904623091220855,0.8686484098434448,0.8686484098434448,0.0,241.03407287597656,248.0,71937.5546875,0.0,4067.040283203125,1.0,278.1571960449219,282.9077453613281,299.0498046875,303.75006103515625,293.1499938964844,293.1499938964844,278.45001220703125,38481.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782626390457153,1.0,0.0,0.0,3.6186599731445312,3.6186842918396,8.737533789826557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.8525390625,0.0,1516.9847412109375,1895.4371337890625,0.0,3200.296630859375,0.9005104303359985,1.0,0.0,3.0,1.0,0.0
17767140,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7459509372711182,0.3442308604717254,0.3150466978549957,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8841596841812134,0.5834606289863586,0.5562253594398499,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8913794755935669,0.598773717880249,0.4206991195678711,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8190785050392151,0.4586071372032165,0.4391701519489288,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6488410234451294,0.2247697561979293,1.0398505926132202,284.9992370605469,284.95001220703125,302.07501220703125,296.0213317871094,298.898193359375,297.23638916015625,284.99774169921875,1.0,0.6617624759674072,0.4530762732028961,0.4530762732028961,1.0,1.0,-3.3275532722473145,1.139038324356079,2.188514947891236,0.3882809579372406,0.9550050497055054,0.9550050497055054,0.0,243.7749938964844,251.0,71332.3671875,0.0,4097.755859375,1.0,278.44293212890625,283.0156555175781,299.00732421875,303.5911865234375,293.1499938964844,293.1499938964844,278.1499938964844,33578.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872326135635376,1.0,0.0,0.0,3.7299883365631104,3.7300126552581774,9.283425015382818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.599609375,0.0,1605.4810791015625,1895.4371337890625,0.0,3144.6298828125,0.9212871789932252,1.0,0.0,3.0,1.0,0.0
17767200,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7459509372711182,0.3442308604717254,0.3150466978549957,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8841596841812134,0.5834606289863586,0.5562253594398499,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8913794755935669,0.598773717880249,0.4206991195678711,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8190785050392151,0.4586071372032165,0.4391701519489288,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6488410234451294,0.2247697561979293,1.0398505926132202,284.9992370605469,284.95001220703125,302.07501220703125,296.0213317871094,298.898193359375,297.23638916015625,284.99774169921875,1.0,0.6617624759674072,0.4530762732028961,0.4530762732028961,1.0,1.0,-3.3275532722473145,1.139038324356079,2.188514947891236,0.3882809579372406,0.9550050497055054,0.9550050497055054,0.0,243.7749938964844,251.0,71332.3671875,0.0,4097.755859375,1.0,278.44293212890625,283.0156555175781,299.00732421875,303.5911865234375,293.1499938964844,293.1499938964844,278.1499938964844,33578.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872326135635376,1.0,0.0,0.0,3.7299883365631104,3.7300126552581774,9.283425015382818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.599609375,0.0,1605.4810791015625,1895.4371337890625,0.0,3144.6298828125,0.9212871789932252,1.0,0.0,3.0,1.0,0.0
17767260,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7435336112976074,0.3434363305568695,0.3146639764308929,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8812147378921509,0.5826200246810913,0.5558289289474487,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8903780579566956,0.6019064784049988,0.4231420159339905,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8166618347167969,0.4581085741519928,0.4390402138233185,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6469816565513611,0.2245910614728927,1.0402119159698486,284.9067687988281,284.95001220703125,302.0884094238281,296.0088806152344,298.8956604003906,297.2337341308594,284.9078674316406,1.0,0.6637330651283264,0.4515838921070099,0.4515838921070099,1.0,1.0,-3.3298418521881104,1.1361585855484009,2.193683385848999,0.3857925236225128,0.8681256771087646,0.8681256771087646,0.0,247.0639038085937,254.0,71835.78125,0.0,4126.005859375,1.0,278.1572265625,282.9045104980469,299.0243835449219,303.71746826171875,293.1499938964844,293.1499938964844,278.45001220703125,38480.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787457942962646,1.0,0.0,0.0,3.616024255752564,3.616048574447632,8.724809958948754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.2734375,0.0,1514.0821533203125,1895.4371337890625,0.0,3204.825439453125,0.8999236822128296,1.0,0.0,3.0,1.0,0.0
