time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7435336112976074,0.3434363305568695,0.3146639764308929,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8812147378921509,0.5826200246810913,0.5558289289474487,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8903780579566956,0.6019064784049988,0.4231420159339905,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8166618347167969,0.4581085741519928,0.4390402138233185,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6469816565513611,0.2245910614728927,1.0402119159698486,284.9067687988281,284.95001220703125,302.0884094238281,296.0088806152344,298.8956604003906,297.2337341308594,284.9078674316406,1.0,0.6637330651283264,0.4515838921070099,0.4515838921070099,1.0,1.0,-3.3298418521881104,1.1361585855484009,2.193683385848999,0.3857925236225128,0.8681256771087646,0.8681256771087646,0.0,247.0639038085937,254.0,71835.78125,0.0,4126.005859375,1.0,278.1572265625,282.9045104980469,299.0243835449219,303.71746826171875,293.1499938964844,293.1499938964844,278.45001220703125,38480.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787457942962646,1.0,0.0,0.0,3.616024255752564,3.616048574447632,8.724809958948754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.2734375,0.0,1514.0821533203125,1895.4371337890625,0.0,3204.825439453125,0.8999236822128296,1.0,0.0,3.0,1.0,0.0
17767380,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7417869567871094,0.343515932559967,0.3146280646324157,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8789703845977783,0.582699716091156,0.5557636022567749,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8901834487915039,0.6062278151512146,0.4260032176971435,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8148238658905029,0.4583548605442047,0.4391708076000213,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6455867290496826,0.2247889339923858,1.0410233736038208,284.9991455078125,284.95001220703125,302.10235595703125,295.99676513671875,298.89990234375,297.2406616210937,284.9976501464844,1.0,0.6657280921936035,0.4500915110111236,0.4500915110111236,1.0,1.0,-3.334284543991089,1.1341971158981323,2.200087547302246,0.3821482956409454,0.9542903304100036,0.9542903304100036,0.0,249.8144378662109,257.0,71233.3671875,0.0,4156.62255859375,1.0,278.44293212890625,283.0122985839844,298.9825744628906,303.5594482421875,293.1499938964844,293.1499938964844,278.1499938964844,33576.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727709054946899,1.0,0.0,0.0,3.72751784324646,3.727542161941528,9.271131489185792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.1787109375,0.0,1602.6136474609375,1895.4371337890625,0.0,3148.8017578125,0.9207293391227722,1.0,0.0,3.0,1.0,0.0
17767440,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7417869567871094,0.343515932559967,0.3146280646324157,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8789703845977783,0.582699716091156,0.5557636022567749,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8901834487915039,0.6062278151512146,0.4260032176971435,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8148238658905029,0.4583548605442047,0.4391708076000213,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6455867290496826,0.2247889339923858,1.0410233736038208,284.9991455078125,284.95001220703125,302.10235595703125,295.99676513671875,298.89990234375,297.2406616210937,284.9976501464844,1.0,0.6657280921936035,0.4500915110111236,0.4500915110111236,1.0,1.0,-3.334284543991089,1.1341971158981323,2.200087547302246,0.3821482956409454,0.9542903304100036,0.9542903304100036,0.0,249.8144378662109,257.0,71233.3671875,0.0,4156.62255859375,1.0,278.44293212890625,283.0122985839844,298.9825744628906,303.5594482421875,293.1499938964844,293.1499938964844,278.1499938964844,33576.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727709054946899,1.0,0.0,0.0,3.72751784324646,3.727542161941528,9.271131489185792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.1787109375,0.0,1602.6136474609375,1895.4371337890625,0.0,3148.8017578125,0.9207293391227722,1.0,0.0,3.0,1.0,0.0
17767500,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7408307194709778,0.3431514501571655,0.3145860433578491,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8777538537979126,0.5822951197624207,0.5557140707969666,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8899641633033752,0.6078560948371887,0.4273985624313354,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8138242959976196,0.4581395983695984,0.4392402172088623,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6448580622673035,0.2247348576784134,1.041568398475647,284.8726501464844,284.95001220703125,302.10943603515625,295.9908752441406,298.8990783691406,297.2396240234375,284.87139892578125,1.0,0.6667659878730774,0.4493453204631805,0.4493453204631805,1.0,1.0,-3.336596727371216,1.133267521858215,2.203329086303711,0.3800004720687866,0.8652478456497192,0.8652478456497192,0.0,251.29537963867188,257.0,72054.734375,0.0,4172.90478515625,1.0,278.1961364746094,282.8699035644531,299.02001953125,303.772216796875,293.1499938964844,293.1499938964844,278.1499938964844,37863.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781166672706604,1.0,0.0,0.0,3.687420606613159,3.687445163726807,9.072743409888062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.0517578125,0.0,1589.2882080078125,1895.4371337890625,0.0,3198.928466796875,0.9128358364105223,1.0,0.0,3.0,1.0,0.0
17767560,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7393734455108643,0.3427009284496307,0.3142319023609161,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8759786486625671,0.5817569494247437,0.5552763342857361,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8891645669937134,0.6094189286231995,0.4284949004650116,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8123226761817932,0.4578115046024322,0.4390029013156891,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6437297463417053,0.2245973646640777,1.0413517951965332,284.9068298339844,284.95001220703125,302.1165466308594,295.98504638671875,298.8975524902344,297.237548828125,284.9080810546875,1.0,0.6676738858222961,0.4486201107501983,0.4486201107501983,1.0,1.0,-3.3364174365997314,1.1314337253570557,2.204983711242676,0.3775585293769836,0.8675836324691772,0.8675836324691772,0.0,253.11251831054688,260.0,71734.96875,0.0,4184.599609375,1.0,278.1573791503906,282.9014892578125,299.0005798339844,303.68682861328125,293.1499938964844,293.1499938964844,278.45001220703125,38500.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791793584823608,1.0,0.0,0.0,3.613214015960693,3.613238096237183,8.71125337198464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.1484375,0.0,1511.1468505859375,1895.4371337890625,0.0,3208.88916015625,0.8993198275566101,1.0,0.0,3.0,1.0,0.0
17767620,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.737678050994873,0.3427465856075287,0.3141710460186004,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8737695813179016,0.5817416906356812,0.5551212430000305,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8890319466590881,0.613800048828125,0.4313980340957641,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.810479998588562,0.4580239951610565,0.4391001760959625,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6423922181129456,0.2247911095619201,1.042138934135437,284.9989929199219,284.95001220703125,302.1305847167969,295.97369384765625,298.9018859863281,297.24444580078125,284.9975280761719,1.0,0.6696425080299377,0.447169691324234,0.447169691324234,1.0,1.0,-3.340703010559082,1.129475712776184,2.2112274169921875,0.3738439977169037,0.9536150693893432,0.9536150693893432,0.0,255.8684844970703,263.0,71138.9140625,0.0,4214.94873046875,1.0,278.4429016113281,283.009033203125,298.9593811035156,303.5296325683594,293.1499938964844,293.1499938964844,278.1499938964844,33574.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731819987297058,1.0,0.0,0.0,3.725219488143921,3.725243806838989,9.259702551389636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.048828125,0.0,1599.9544677734375,1895.4371337890625,0.0,3152.656982421875,0.9202111959457396,1.0,0.0,3.0,1.0,0.0
17767680,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.737678050994873,0.3427465856075287,0.3141710460186004,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8737695813179016,0.5817416906356812,0.5551212430000305,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8890319466590881,0.613800048828125,0.4313980340957641,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.810479998588562,0.4580239951610565,0.4391001760959625,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6423922181129456,0.2247911095619201,1.042138934135437,284.9989929199219,284.95001220703125,302.1305847167969,295.97369384765625,298.9018859863281,297.24444580078125,284.9975280761719,1.0,0.6696425080299377,0.447169691324234,0.447169691324234,1.0,1.0,-3.340703010559082,1.129475712776184,2.2112274169921875,0.3738439977169037,0.9536150693893432,0.9536150693893432,0.0,255.8684844970703,263.0,71138.9140625,0.0,4214.94873046875,1.0,278.4429016113281,283.009033203125,298.9593811035156,303.5296325683594,293.1499938964844,293.1499938964844,278.1499938964844,33574.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731819987297058,1.0,0.0,0.0,3.725219488143921,3.725243806838989,9.259702551389636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.048828125,0.0,1599.9544677734375,1895.4371337890625,0.0,3152.656982421875,0.9202111959457396,1.0,0.0,3.0,1.0,0.0
17767740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7353742122650146,0.3418859243392944,0.3137314617633819,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8709103465080261,0.5807138681411743,0.554547905921936,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.888154923915863,0.6170258522033691,0.4339137077331543,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8080304265022278,0.4574559032917022,0.4389031827449798,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6406594514846802,0.2245988994836807,1.0424474477767944,284.90692138671875,284.95001220703125,302.1441345214844,295.962646484375,298.89910888671875,297.2413024902344,284.90802001953125,1.0,0.6715590357780457,0.445719301700592,0.445719301700592,1.0,1.0,-3.3426527976989746,1.126545548439026,2.216107130050659,0.3706007599830627,0.8670938014984131,0.8670938014984131,0.0,259.173095703125,266.0,71641.328125,0.0,4242.5478515625,1.0,278.1572570800781,282.8982849121094,298.97808837890625,303.6575622558594,293.1499938964844,293.1499938964844,278.45001220703125,38480.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879590630531311,1.0,0.0,0.0,3.61100697517395,3.61103105545044,8.700614557710651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.64453125,0.0,1508.5819091796875,1895.4371337890625,0.0,3212.743896484375,0.8988063335418701,1.0,0.0,3.0,1.0,0.0
17767800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7353742122650146,0.3418859243392944,0.3137314617633819,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8709103465080261,0.5807138681411743,0.554547905921936,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.888154923915863,0.6170258522033691,0.4339137077331543,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8080304265022278,0.4574559032917022,0.4389031827449798,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6406594514846802,0.2245988994836807,1.0424474477767944,284.90692138671875,284.95001220703125,302.1441345214844,295.962646484375,298.89910888671875,297.2413024902344,284.90802001953125,1.0,0.6715590357780457,0.445719301700592,0.445719301700592,1.0,1.0,-3.3426527976989746,1.126545548439026,2.216107130050659,0.3706007599830627,0.8670938014984131,0.8670938014984131,0.0,259.173095703125,266.0,71641.328125,0.0,4242.5478515625,1.0,278.1572570800781,282.8982849121094,298.97808837890625,303.6575622558594,293.1499938964844,293.1499938964844,278.45001220703125,38480.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879590630531311,1.0,0.0,0.0,3.61100697517395,3.61103105545044,8.700614557710651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.64453125,0.0,1508.5819091796875,1895.4371337890625,0.0,3212.743896484375,0.8988063335418701,1.0,0.0,3.0,1.0,0.0
17767860,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7337547540664673,0.3418887257575989,0.3136280477046966,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8687984347343445,0.5806130170822144,0.5543105006217957,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8881258368492126,0.6214328408241272,0.43683522939682,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8062242269515991,0.4576436579227447,0.4389748573303222,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6394141912460327,0.2247876822948455,1.0432039499282837,284.9987487792969,284.95001220703125,302.1568603515625,295.95196533203125,298.9029541015625,297.2481689453125,284.9972839355469,1.0,0.6734963059425354,0.44432532787323,0.44432532787323,1.0,1.0,-3.346745252609253,1.1245132684707642,2.222231864929199,0.3681312203407287,0.952757716178894,0.952757716178894,0.0,261.93328857421875,269.0,71041.34375,0.0,4272.50927734375,1.0,278.44287109375,283.00592041015625,298.9374389648437,303.5008850097656,293.1499938964844,293.1499938964844,278.1499938964844,33577.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735458850860596,1.0,0.0,0.0,3.7226216793060303,3.722645998001098,9.246791705663782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.7509765625,0.0,1596.985107421875,1895.4371337890625,0.0,3156.06982421875,0.9196266531944276,1.0,0.0,3.0,1.0,0.0
17767920,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7337547540664673,0.3418887257575989,0.3136280477046966,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8687984347343445,0.5806130170822144,0.5543105006217957,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8881258368492126,0.6214328408241272,0.43683522939682,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8062242269515991,0.4576436579227447,0.4389748573303222,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6394141912460327,0.2247876822948455,1.0432039499282837,284.9987487792969,284.95001220703125,302.1568603515625,295.95196533203125,298.9029541015625,297.2481689453125,284.9972839355469,1.0,0.6734963059425354,0.44432532787323,0.44432532787323,1.0,1.0,-3.346745252609253,1.1245132684707642,2.222231864929199,0.3681312203407287,0.952757716178894,0.952757716178894,0.0,261.93328857421875,269.0,71041.34375,0.0,4272.50927734375,1.0,278.44287109375,283.00592041015625,298.9374389648437,303.5008850097656,293.1499938964844,293.1499938964844,278.1499938964844,33577.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735458850860596,1.0,0.0,0.0,3.7226216793060303,3.722645998001098,9.246791705663782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.7509765625,0.0,1596.985107421875,1895.4371337890625,0.0,3156.06982421875,0.9196266531944276,1.0,0.0,3.0,1.0,0.0
17767980,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7315548658370972,0.3410102427005768,0.313165009021759,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8660637736320496,0.5795084238052368,0.5536609888076782,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8873617053031921,0.6246598362922668,0.4393527209758758,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.803816020488739,0.4570561647415161,0.4387564957141876,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6377882957458496,0.2245896309614181,1.043480396270752,284.90704345703125,284.95001220703125,302.1683959960937,295.94158935546875,298.8996276855469,297.24530029296875,284.9081115722656,1.0,0.6753811836242676,0.4429313540458679,0.4429313540458679,1.0,1.0,-3.348515272140503,1.121525764465332,2.226989507675171,0.3661685883998871,0.8664858937263489,0.8664858937263489,0.0,265.23785400390625,272.0,71541.546875,0.0,4299.6845703125,1.0,278.15728759765625,282.89556884765625,298.9569091796875,303.6294250488281,293.1499938964844,293.1499938964844,278.45001220703125,38482.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799376487731934,1.0,0.0,0.0,3.608071565628052,3.608095645904541,8.686474757269025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.62109375,0.0,1505.379150390625,1895.4371337890625,0.0,3215.99609375,0.8981555104255676,1.0,0.0,3.0,1.0,0.0
17768040,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7315548658370972,0.3410102427005768,0.313165009021759,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8660637736320496,0.5795084238052368,0.5536609888076782,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8873617053031921,0.6246598362922668,0.4393527209758758,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.803816020488739,0.4570561647415161,0.4387564957141876,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6377882957458496,0.2245896309614181,1.043480396270752,284.90704345703125,284.95001220703125,302.1683959960937,295.94158935546875,298.8996276855469,297.24530029296875,284.9081115722656,1.0,0.6753811836242676,0.4429313540458679,0.4429313540458679,1.0,1.0,-3.348515272140503,1.121525764465332,2.226989507675171,0.3661685883998871,0.8664858937263489,0.8664858937263489,0.0,265.23785400390625,272.0,71541.546875,0.0,4299.6845703125,1.0,278.15728759765625,282.89556884765625,298.9569091796875,303.6294250488281,293.1499938964844,293.1499938964844,278.45001220703125,38482.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799376487731934,1.0,0.0,0.0,3.608071565628052,3.608095645904541,8.686474757269025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.62109375,0.0,1505.379150390625,1895.4371337890625,0.0,3215.99609375,0.8981555104255676,1.0,0.0,3.0,1.0,0.0
17768100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7305395007133484,0.3409591317176819,0.312966912984848,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.864778459072113,0.5793564915657043,0.5533372163772583,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8870956897735596,0.6268214583396912,0.4406723976135254,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8026801943778992,0.4570810496807098,0.4386441111564636,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6370058655738831,0.2246352583169937,1.0434869527816772,285.0179443359375,284.95001220703125,302.1736145019531,295.9364929199219,298.9008178710937,297.248291015625,285.0189514160156,1.0,0.6762772798538208,0.4422343969345093,0.4422343969345093,1.0,1.0,-3.34934139251709,1.120051622390747,2.2292897701263428,0.3645597994327545,0.944827914237976,0.944827914237976,0.0,266.7710266113281,272.0,70763.671875,0.0,4312.330078125,1.0,278.40118408203125,283.0209350585937,298.9097900390625,303.4117736816406,293.1499938964844,293.1499938964844,278.45001220703125,34093.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749188780784607,1.0,0.0,0.0,3.6573855876922607,3.657409429550171,8.925546239879623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.904296875,0.0,1527.1065673828125,1895.4371337890625,0.0,3168.946044921875,0.9072378277778624,1.0,0.0,3.0,1.0,0.0
17768160,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7299510836601257,0.3409945964813232,0.3130482733249664,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8639584183692932,0.5793231725692749,0.5533487796783447,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8873251676559448,0.629065990447998,0.4422754049301147,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.801991879940033,0.45721635222435,0.4388066828250885,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6365619897842407,0.2247635722160339,1.0441912412643433,284.998779296875,284.95001220703125,302.17840576171875,295.9315185546875,298.9027099609375,297.2522888183594,284.9973449707031,1.0,0.6772871017456055,0.4415545463562011,0.4415545463562011,1.0,1.0,-3.3524210453033447,1.1194895505905151,2.23293137550354,0.3628991246223449,0.9519574046134948,0.9519574046134948,0.0,267.9992370605469,275.0,70942.1953125,0.0,4329.24609375,1.0,278.4427795410156,283.00341796875,298.9167175292969,303.4730529785156,293.1499938964844,293.1499938964844,278.1499938964844,33566.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738576173782349,1.0,0.0,0.0,3.719367265701294,3.7193915843963614,9.230631690115844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.3671875,0.0,1593.169189453125,1895.4371337890625,0.0,3158.993408203125,0.9189547896385192,1.0,0.0,3.0,1.0,0.0
17768220,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7277138233184814,0.3401027321815491,0.3125786185264587,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8611719012260437,0.5781400799751282,0.5526313185691833,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8864794969558716,0.6322808861732483,0.4447908699512481,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.799522340297699,0.4566015899181366,0.4385693967342376,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6349074244499207,0.224546805024147,1.044417381286621,284.9072265625,284.95001220703125,302.1865234375,295.9217529296875,298.8983459472656,297.2490234375,284.90826416015625,1.0,0.6791402697563171,0.4401948750019073,0.4401948750019073,1.0,1.0,-3.354010343551636,1.116698980331421,2.237311363220215,0.3582259118556976,0.8658535480499268,0.8658535480499268,0.0,271.3026733398437,278.0,71442.9609375,0.0,4355.98046875,1.0,278.15728759765625,282.8932800292969,298.9369812011719,303.60260009765625,293.1499938964844,293.1499938964844,278.45001220703125,38480.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802375793457031,1.0,0.0,0.0,3.604874610900879,3.604898691177368,8.671088380651781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.1787109375,0.0,1501.8680419921875,1895.4371337890625,0.0,3218.806884765625,0.8974426984786987,1.0,0.0,3.0,1.0,0.0
17768280,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7277138233184814,0.3401027321815491,0.3125786185264587,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8611719012260437,0.5781400799751282,0.5526313185691833,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8864794969558716,0.6322808861732483,0.4447908699512481,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.799522340297699,0.4566015899181366,0.4385693967342376,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6349074244499207,0.224546805024147,1.044417381286621,284.9072265625,284.95001220703125,302.1865234375,295.9217529296875,298.8983459472656,297.2490234375,284.90826416015625,1.0,0.6791402697563171,0.4401948750019073,0.4401948750019073,1.0,1.0,-3.354010343551636,1.116698980331421,2.237311363220215,0.3582259118556976,0.8658535480499268,0.8658535480499268,0.0,271.3026733398437,278.0,71442.9609375,0.0,4355.98046875,1.0,278.15728759765625,282.8932800292969,298.9369812011719,303.60260009765625,293.1499938964844,293.1499938964844,278.45001220703125,38480.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802375793457031,1.0,0.0,0.0,3.604874610900879,3.604898691177368,8.671088380651781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.1787109375,0.0,1501.8680419921875,1895.4371337890625,0.0,3218.806884765625,0.8974426984786987,1.0,0.0,3.0,1.0,0.0
17768340,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7261175513267517,0.3400790691375732,0.3124575316905975,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8590734004974365,0.5778843760490417,0.5522556900978088,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8864304423332214,0.6366944313049316,0.4477191269397735,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7977014183998108,0.4567418396472931,0.4386030435562134,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6336938738822937,0.2247121334075927,1.0450913906097412,284.9981994628906,284.95001220703125,302.1923522949219,295.91229248046875,298.8998107910156,297.2554626464844,284.9967346191406,1.0,0.6810169816017151,0.4388352036476135,0.4388352036476135,1.0,1.0,-3.357774496078491,1.114703893661499,2.243070602416992,0.3537946939468384,0.9507861137390136,0.9507861137390136,0.0,274.05767822265625,281.0,70844.9140625,0.0,4385.2080078125,1.0,278.4428405761719,283.00067138671875,298.8974914550781,303.44732666015625,293.1499938964844,293.1499938964844,278.1499938964844,33581.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741280436515808,1.0,0.0,0.0,3.716529369354248,3.716553449630737,9.216550438395644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.111328125,0.0,1590.028076171875,1895.4371337890625,0.0,3161.529541015625,0.9182559251785278,1.0,0.0,3.0,1.0,0.0
17768400,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7261175513267517,0.3400790691375732,0.3124575316905975,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8590734004974365,0.5778843760490417,0.5522556900978088,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8864304423332214,0.6366944313049316,0.4477191269397735,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7977014183998108,0.4567418396472931,0.4386030435562134,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6336938738822937,0.2247121334075927,1.0450913906097412,284.9981994628906,284.95001220703125,302.1923522949219,295.91229248046875,298.8998107910156,297.2554626464844,284.9967346191406,1.0,0.6810169816017151,0.4388352036476135,0.4388352036476135,1.0,1.0,-3.357774496078491,1.114703893661499,2.243070602416992,0.3537946939468384,0.9507861137390136,0.9507861137390136,0.0,274.05767822265625,281.0,70844.9140625,0.0,4385.2080078125,1.0,278.4428405761719,283.00067138671875,298.8974914550781,303.44732666015625,293.1499938964844,293.1499938964844,278.1499938964844,33581.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741280436515808,1.0,0.0,0.0,3.716529369354248,3.716553449630737,9.216550438395644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.111328125,0.0,1590.028076171875,1895.4371337890625,0.0,3161.529541015625,0.9182559251785278,1.0,0.0,3.0,1.0,0.0
17768460,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7239747047424316,0.3391894102096557,0.3119825422763824,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8564214706420898,0.5766424536705017,0.5514751672744751,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8856963515281677,0.639910101890564,0.4502309560775757,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7953507900238037,0.4561146795749664,0.4383476674556732,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6321398019790649,0.2244962602853775,1.0452934503555298,284.9071960449219,284.95001220703125,302.19561767578125,295.90313720703125,298.89324951171875,297.2515869140625,284.9082336425781,1.0,0.6828429698944092,0.4374831020832062,0.4374831020832062,1.0,1.0,-3.35922908782959,1.1117454767227173,2.247483491897583,0.3503895103931427,0.8649590611457825,0.8649590611457825,0.0,277.3575744628906,284.0,71337.390625,0.0,4411.60205078125,1.0,278.1573181152344,282.891357421875,298.91827392578125,303.5767822265625,293.1499938964844,293.1499938964844,278.45001220703125,38493.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804933428764343,1.0,0.0,0.0,3.6010453701019287,3.601069211959839,8.652676228848577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.1435546875,0.0,1497.7860107421875,1895.4371337890625,0.0,3221.203857421875,0.8966017365455627,1.0,0.0,3.0,1.0,0.0
17768520,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7239747047424316,0.3391894102096557,0.3119825422763824,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8564214706420898,0.5766424536705017,0.5514751672744751,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8856963515281677,0.639910101890564,0.4502309560775757,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7953507900238037,0.4561146795749664,0.4383476674556732,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6321398019790649,0.2244962602853775,1.0452934503555298,284.9071960449219,284.95001220703125,302.19561767578125,295.90313720703125,298.89324951171875,297.2515869140625,284.9082336425781,1.0,0.6828429698944092,0.4374831020832062,0.4374831020832062,1.0,1.0,-3.35922908782959,1.1117454767227173,2.247483491897583,0.3503895103931427,0.8649590611457825,0.8649590611457825,0.0,277.3575744628906,284.0,71337.390625,0.0,4411.60205078125,1.0,278.1573181152344,282.891357421875,298.91827392578125,303.5767822265625,293.1499938964844,293.1499938964844,278.45001220703125,38493.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804933428764343,1.0,0.0,0.0,3.6010453701019287,3.601069211959839,8.652676228848577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.1435546875,0.0,1497.7860107421875,1895.4371337890625,0.0,3221.203857421875,0.8966017365455627,1.0,0.0,3.0,1.0,0.0
17768580,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7224916219711304,0.3391666710376739,0.3118586838245392,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8544737100601196,0.5763252377510071,0.5510381460189819,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.885787308216095,0.6443334817886353,0.4531614780426025,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7936727404594421,0.4562391936779022,0.4383629262447357,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6310403347015381,0.224663034081459,1.0459522008895874,284.9975891113281,284.95001220703125,302.1959228515625,295.8942565917969,298.8922424316406,297.2574768066406,284.9961242675781,1.0,0.6846954226493835,0.4361310005187988,0.4361310005187988,1.0,1.0,-3.3628830909729004,1.109514236450195,2.253368854522705,0.3482422530651092,0.949254274368286,0.949254274368286,0.0,280.1086120605469,287.0,70734.1484375,0.0,4440.59033203125,1.0,278.4428100585937,282.9985656738281,298.87921142578125,303.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,33595.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874331533908844,1.0,0.0,0.0,3.7123868465423584,3.712410926818848,9.196016321766364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.6875,0.0,1585.3914794921875,1895.4371337890625,0.0,3163.438232421875,0.9173304438591005,1.0,0.0,3.0,1.0,0.0
17768640,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7224916219711304,0.3391666710376739,0.3118586838245392,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8544737100601196,0.5763252377510071,0.5510381460189819,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.885787308216095,0.6443334817886353,0.4531614780426025,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7936727404594421,0.4562391936779022,0.4383629262447357,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6310403347015381,0.224663034081459,1.0459522008895874,284.9975891113281,284.95001220703125,302.1959228515625,295.8942565917969,298.8922424316406,297.2574768066406,284.9961242675781,1.0,0.6846954226493835,0.4361310005187988,0.4361310005187988,1.0,1.0,-3.3628830909729004,1.109514236450195,2.253368854522705,0.3482422530651092,0.949254274368286,0.949254274368286,0.0,280.1086120605469,287.0,70734.1484375,0.0,4440.59033203125,1.0,278.4428100585937,282.9985656738281,298.87921142578125,303.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,33595.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874331533908844,1.0,0.0,0.0,3.7123868465423584,3.712410926818848,9.196016321766364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.6875,0.0,1585.3914794921875,1895.4371337890625,0.0,3163.438232421875,0.9173304438591005,1.0,0.0,3.0,1.0,0.0
17768700,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7216854095458984,0.3387595415115356,0.3117701411247253,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8534437417984009,0.5757350325584412,0.550804853439331,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8857325315475464,0.6459681391716003,0.4545711874961853,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7927849292755127,0.4559688568115234,0.4383744895458221,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6304798126220703,0.2245946526527404,1.0464200973510742,284.8726806640625,284.95001220703125,302.19488525390625,295.88995361328125,298.8881225585937,297.2557373046875,284.87164306640625,1.0,0.6856598258018494,0.4354549646377563,0.4354549646377563,1.0,1.0,-3.364775896072388,1.1083977222442627,2.256378173828125,0.3474131524562835,0.8609145879745483,0.8609145879745483,0.0,281.5940856933594,287.0,71536.078125,0.0,4456.0234375,1.0,278.1965026855469,282.8583374023437,298.9185791015625,303.6348876953125,293.1499938964844,293.1499938964844,278.1499938964844,37966.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879641592502594,1.0,0.0,0.0,3.669947862625122,3.6699724197387695,8.986964985524537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.4990234375,0.0,1570.26953125,1895.4371337890625,0.0,3213.2216796875,0.9089832305908204,1.0,0.0,3.0,1.0,0.0
17768760,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7204251885414124,0.3382781445980072,0.3113821744918823,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8519451022148132,0.575023889541626,0.5501981377601624,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.885154664516449,0.6475432515144348,0.4556686878204345,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7914320826530457,0.4555926024913788,0.4380870461463928,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6295737624168396,0.2244429737329483,1.0461292266845703,284.9072570800781,284.95001220703125,302.19293212890625,295.8856811523437,298.8830871582031,297.25299072265625,284.9084167480469,1.0,0.6864960789680481,0.4348068535327911,0.4348068535327911,1.0,1.0,-3.3642067909240723,1.1064423322677612,2.2577645778656006,0.346207320690155,0.8637551069259644,0.8637551069259644,0.0,283.4075622558594,290.0,71212.4296875,0.0,4466.6650390625,1.0,278.1575012207031,282.890380859375,298.9006652832031,303.551025390625,293.1499938964844,293.1499938964844,278.45001220703125,38529.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806493282318115,1.0,0.0,0.0,3.59549617767334,3.59552001953125,8.626029739389196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.857421875,0.0,1492.0152587890625,1895.4371337890625,0.0,3222.665771484375,0.8954082727432251,1.0,0.0,3.0,1.0,0.0
17768820,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7189457416534424,0.3382439613342285,0.3112516105175018,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.850025475025177,0.5746389031410217,0.5497007369995117,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8852523565292358,0.6519623398780823,0.4585967659950256,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7897768020629883,0.4556886553764343,0.4380786418914795,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6284938454627991,0.2245984822511673,1.0467485189437866,284.9970397949219,284.95001220703125,302.1863098144531,295.8773803710937,298.8796081542969,297.25830078125,284.9955749511719,1.0,0.6883224248886108,0.4335106015205383,0.4335106015205383,1.0,1.0,-3.3677010536193848,1.1042838096618652,2.2634172439575195,0.3438867628574371,0.947459042072296,0.947459042072296,0.0,286.1625061035156,293.0,70613.234375,0.0,4495.31787109375,1.0,278.4427490234375,282.9971923828125,298.8620910644531,303.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,33605.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744438290596008,1.0,0.0,0.0,3.707078695297241,3.7071030139923096,9.169738177661202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.861328125,0.0,1579.409912109375,1895.4371337890625,0.0,3164.490966796875,0.9161412715911864,1.0,0.0,3.0,1.0,0.0
17768880,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7189457416534424,0.3382439613342285,0.3112516105175018,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.850025475025177,0.5746389031410217,0.5497007369995117,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8852523565292358,0.6519623398780823,0.4585967659950256,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7897768020629883,0.4556886553764343,0.4380786418914795,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6284938454627991,0.2245984822511673,1.0467485189437866,284.9970397949219,284.95001220703125,302.1863098144531,295.8773803710937,298.8796081542969,297.25830078125,284.9955749511719,1.0,0.6883224248886108,0.4335106015205383,0.4335106015205383,1.0,1.0,-3.3677010536193848,1.1042838096618652,2.2634172439575195,0.3438867628574371,0.947459042072296,0.947459042072296,0.0,286.1625061035156,293.0,70613.234375,0.0,4495.31787109375,1.0,278.4427490234375,282.9971923828125,298.8620910644531,303.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,33605.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744438290596008,1.0,0.0,0.0,3.707078695297241,3.7071030139923096,9.169738177661202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.861328125,0.0,1579.409912109375,1895.4371337890625,0.0,3164.490966796875,0.9161412715911864,1.0,0.0,3.0,1.0,0.0
17768940,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.716842532157898,0.3373461365699768,0.3107681572437286,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8475050330162048,0.5732771158218384,0.5488042235374451,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8845927119255066,0.655156135559082,0.4610950052738189,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7875329256057739,0.4550150632858276,0.4377792775630951,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6270244121551514,0.2243658453226089,1.0468844175338743,284.9075927734375,284.95001220703125,302.1756591796875,295.86932373046875,298.867919921875,297.25341796875,284.9085388183594,1.0,0.6900957226753235,0.4322143793106079,0.4322143793106079,1.0,1.0,-3.368857145309448,1.1012972593307495,2.267559766769409,0.3405545651912689,0.8625466823577881,0.8625466823577881,0.0,289.4640197753906,281.0,71089.625,0.0,4520.98681640625,1.0,278.15740966796875,282.8899230957031,298.8841247558594,303.5258483886719,293.1499938964844,293.1499938964844,278.45001220703125,38512.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807449340820312,1.0,0.0,0.0,3.589719295501709,3.589743137359619,8.598332783549267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.541015625,0.0,1485.6165771484375,1895.4371337890625,0.0,3223.561767578125,0.894105851650238,1.0,0.0,3.0,1.0,0.0
17769000,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.716842532157898,0.3373461365699768,0.3107681572437286,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8475050330162048,0.5732771158218384,0.5488042235374451,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8845927119255066,0.655156135559082,0.4610950052738189,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7875329256057739,0.4550150632858276,0.4377792775630951,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6270244121551514,0.2243658453226089,1.0468844175338743,284.9075927734375,284.95001220703125,302.1756591796875,295.86932373046875,298.867919921875,297.25341796875,284.9085388183594,1.0,0.6900957226753235,0.4322143793106079,0.4322143793106079,1.0,1.0,-3.368857145309448,1.1012972593307495,2.267559766769409,0.3405545651912689,0.8625466823577881,0.8625466823577881,0.0,289.4640197753906,281.0,71089.625,0.0,4520.98681640625,1.0,278.15740966796875,282.8899230957031,298.8841247558594,303.5258483886719,293.1499938964844,293.1499938964844,278.45001220703125,38512.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807449340820312,1.0,0.0,0.0,3.589719295501709,3.589743137359619,8.598332783549267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.541015625,0.0,1485.6165771484375,1895.4371337890625,0.0,3223.561767578125,0.894105851650238,1.0,0.0,3.0,1.0,0.0
17769060,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7188295125961304,0.3373169600963592,0.3103860318660736,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8497956991195679,0.5728371143341064,0.5479909181594849,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8893893361091614,0.6595752239227295,0.4638274610042572,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7900264859199524,0.4550914168357849,0.4374856948852539,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6288421154022217,0.224523514509201,1.046221137046814,284.9953308105469,284.95001220703125,302.16064453125,295.86151123046875,298.8619689941406,297.2587280273437,284.99432373046875,1.0,0.6877406239509583,0.430975079536438,0.430975079536438,1.0,1.0,-3.369549512863159,1.0983264446258545,2.2712230682373047,0.3365573585033417,0.944079339504242,0.944079339504242,0.0,285.2244873046875,269.0,70441.796875,0.0,4494.3203125,1.0,278.44195556640625,282.9967041015625,298.8463134765625,303.3699951171875,293.1499938964844,293.1499938964844,278.1499938964844,33727.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745074272155762,1.0,0.0,0.0,3.697372913360596,3.697396993637085,9.121783932641848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.982421875,0.0,1569.2935791015625,1895.4371337890625,0.0,3165.087646484375,0.9142955541610718,1.0,0.0,3.0,1.0,0.0
17769120,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7188295125961304,0.3373169600963592,0.3103860318660736,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8497956991195679,0.5728371143341064,0.5479909181594849,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8893893361091614,0.6595752239227295,0.4638274610042572,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7900264859199524,0.4550914168357849,0.4374856948852539,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6288421154022217,0.224523514509201,1.046221137046814,284.9953308105469,284.95001220703125,302.16064453125,295.86151123046875,298.8619689941406,297.2587280273437,284.99432373046875,1.0,0.6877406239509583,0.430975079536438,0.430975079536438,1.0,1.0,-3.369549512863159,1.0983264446258545,2.2712230682373047,0.3365573585033417,0.944079339504242,0.944079339504242,0.0,285.2244873046875,269.0,70441.796875,0.0,4494.3203125,1.0,278.44195556640625,282.9967041015625,298.8463134765625,303.3699951171875,293.1499938964844,293.1499938964844,278.1499938964844,33727.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745074272155762,1.0,0.0,0.0,3.697372913360596,3.697396993637085,9.121783932641848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.982421875,0.0,1569.2935791015625,1895.4371337890625,0.0,3165.087646484375,0.9142955541610718,1.0,0.0,3.0,1.0,0.0
