time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7222857475280762,0.3365117013454437,0.309559017419815,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8540619611740112,0.5714913010597229,0.5466635227203369,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8963344097137451,0.6628308296203613,0.466038703918457,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7944594025611877,0.4544642567634582,0.4367863833904266,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.632064163684845,0.2243625223636627,1.0445795059204102,284.9066772460937,284.95001220703125,302.14093017578125,295.8539428710937,298.8480224609375,297.2547912597656,284.907470703125,1.0,0.6834725737571716,0.4297357499599457,0.4297357499599457,1.0,1.0,-3.366809368133545,1.0940862894058228,2.2727229595184326,0.3321364521980285,0.8587540984153748,0.8587540984153748,0.0,277.627685546875,257.0,70838.4375,0.0,4435.12451171875,1.0,278.1575012207031,282.8912353515625,298.8676452636719,303.4940795898437,293.1499938964844,293.1499938964844,278.45001220703125,38624.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805634379386902,1.0,0.0,0.0,3.5762197971343994,3.5762436389923096,8.533785376130254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.443359375,0.0,1471.8602294921875,1895.4371337890625,0.0,3221.86083984375,0.8911991119384766,1.0,0.0,3.0,1.0,0.0
17769240,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7222857475280762,0.3365117013454437,0.309559017419815,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8540619611740112,0.5714913010597229,0.5466635227203369,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8963344097137451,0.6628308296203613,0.466038703918457,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7944594025611877,0.4544642567634582,0.4367863833904266,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.632064163684845,0.2243625223636627,1.0445795059204102,284.9066772460937,284.95001220703125,302.14093017578125,295.8539428710937,298.8480224609375,297.2547912597656,284.907470703125,1.0,0.6834725737571716,0.4297357499599457,0.4297357499599457,1.0,1.0,-3.366809368133545,1.0940862894058228,2.2727229595184326,0.3321364521980285,0.8587540984153748,0.8587540984153748,0.0,277.627685546875,257.0,70838.4375,0.0,4435.12451171875,1.0,278.1575012207031,282.8912353515625,298.8676452636719,303.4940795898437,293.1499938964844,293.1499938964844,278.45001220703125,38624.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805634379386902,1.0,0.0,0.0,3.5762197971343994,3.5762436389923096,8.533785376130254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.443359375,0.0,1471.8602294921875,1895.4371337890625,0.0,3221.86083984375,0.8911991119384766,1.0,0.0,3.0,1.0,0.0
17769300,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7246052026748657,0.3365147709846496,0.3091799914836883,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8569409847259521,0.5712355375289917,0.546002209186554,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9006681442260742,0.6650435328483582,0.4672093093395233,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7973847389221191,0.4544870853424072,0.4364291131496429,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6341708898544312,0.224454328417778,1.0436092615127563,285.0136413574219,284.95001220703125,302.1291809082031,295.8502197265625,298.8436279296875,297.25750732421875,285.0138854980469,1.0,0.6808871030807495,0.4291161000728607,0.4291161000728607,1.0,1.0,-3.3653626441955566,1.0919374227523804,2.2734251022338867,0.3298870325088501,0.9339610934257508,0.9339610934257508,0.0,272.89453125,257.0,70050.3671875,0.0,4399.04052734375,1.0,278.39990234375,283.01348876953125,298.821533203125,303.2777709960937,293.1499938964844,293.1499938964844,278.45001220703125,34138.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753149509429932,1.0,0.0,0.0,3.6257340908050537,3.6257574558258057,8.771728516876465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.9912109375,0.0,1492.5048828125,1895.4371337890625,0.0,3172.659912109375,0.9000794291496277,1.0,0.0,3.0,1.0,0.0
17769360,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7275913953781128,0.3365972638130188,0.3090610802173614,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8606215715408325,0.5710868239402771,0.5456526279449463,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9059260487556458,0.667292594909668,0.4686416089534759,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8010724186897278,0.4546131789684295,0.4363287985324859,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6368608474731445,0.2246377617120742,1.0433223247528076,284.9931640625,284.95001220703125,302.1161499023437,295.8465576171875,298.839599609375,297.2610168457031,284.9917297363281,1.0,0.6782355308532715,0.4285461604595184,0.4285461604595184,1.0,1.0,-3.366054058074951,1.0906825065612793,2.275371551513672,0.3281884789466858,0.9383467435836792,0.9383467435836792,0.0,267.5315246582031,245.0,70172.8828125,0.0,4364.76123046875,1.0,278.4426574707031,282.9974365234375,298.8295288085937,303.33575439453125,293.1499938964844,293.1499938964844,278.1499938964844,33720.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740339279174805,1.0,0.0,0.0,3.683586835861206,3.683610677719116,9.053887310983556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.9580078125,0.0,1553.6475830078125,1895.4371337890625,0.0,3160.647216796875,0.9109703898429872,1.0,0.0,3.0,1.0,0.0
17769420,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7331879734992981,0.3358835875988006,0.3082128167152405,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8678019642829895,0.5697657465934753,0.5442364811897278,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9168020486831664,0.6705039739608765,0.4707487523555755,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8081638813018799,0.4540466964244842,0.4355747103691101,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6421720385551453,0.224588856101036,1.0416436195373535,284.9078369140625,284.95001220703125,302.0859680175781,295.8393249511719,298.82281494140625,297.25738525390625,284.9085693359375,1.0,0.6724146604537964,0.4274062216281891,0.4274062216281891,1.0,1.0,-3.3629462718963623,1.0865212678909302,2.2764251232147217,0.3244896829128265,0.8551823496818542,0.8551823496818542,0.0,256.9703063964844,233.0,70543.6484375,0.0,4284.67724609375,1.0,278.1576232910156,282.8960266113281,298.8523864746094,303.45928955078125,293.1499938964844,293.1499938964844,278.45001220703125,38638.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800030946731567,1.0,0.0,0.0,3.5579116344451904,3.557935237884521,8.446632477898675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.4619140625,0.0,1452.351318359375,1895.4371337890625,0.0,3216.609375,0.8871640563011169,1.0,0.0,3.0,1.0,0.0
17769480,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7331879734992981,0.3358835875988006,0.3082128167152405,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8678019642829895,0.5697657465934753,0.5442364811897278,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9168020486831664,0.6705039739608765,0.4707487523555755,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8081638813018799,0.4540466964244842,0.4355747103691101,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6421720385551453,0.224588856101036,1.0416436195373535,284.9078369140625,284.95001220703125,302.0859680175781,295.8393249511719,298.82281494140625,297.25738525390625,284.9085693359375,1.0,0.6724146604537964,0.4274062216281891,0.4274062216281891,1.0,1.0,-3.3629462718963623,1.0865212678909302,2.2764251232147217,0.3244896829128265,0.8551823496818542,0.8551823496818542,0.0,256.9703063964844,233.0,70543.6484375,0.0,4284.67724609375,1.0,278.1576232910156,282.8960266113281,298.8523864746094,303.45928955078125,293.1499938964844,293.1499938964844,278.45001220703125,38638.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800030946731567,1.0,0.0,0.0,3.5579116344451904,3.557935237884521,8.446632477898675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.4619140625,0.0,1452.351318359375,1895.4371337890625,0.0,3216.609375,0.8871640563011169,1.0,0.0,3.0,1.0,0.0
17769540,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7365456819534302,0.3359246253967285,0.3078260719776153,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.872104823589325,0.5695095062255859,0.5435283184051514,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9233959913253784,0.6727918982505798,0.4719302356243133,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8122060894966125,0.4540974199771881,0.435198038816452,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6453324556350708,0.2247365564107895,1.0407134294509888,285.0136413574219,284.95001220703125,302.0679931640625,295.8356018066406,298.81671142578125,297.2603454589844,285.0131225585937,1.0,0.6692255735397339,0.4268134534358978,0.4268134534358978,1.0,1.0,-3.3614721298217773,1.0844099521636963,2.277062177658081,0.322543740272522,0.930625319480896,0.930625319480896,0.0,251.1070709228516,233.0,69781.5625,0.0,4240.9921875,1.0,278.4029846191406,283.0169982910156,298.8061828613281,303.2461242675781,293.1499938964844,293.1499938964844,278.45001220703125,33973.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745746612548828,1.0,0.0,0.0,3.6125648021698,3.6125879287719727,8.708123004907975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.8857421875,0.0,1476.9097900390625,1895.4371337890625,0.0,3165.718017578125,0.8968613147735596,1.0,0.0,3.0,1.0,0.0
17769600,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7402747869491577,0.3360173106193542,0.3077157735824585,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8768175840377808,0.5693567395210266,0.5431740880012512,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9304245114326476,0.6749374866485596,0.4732853174209595,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8164782524108887,0.4542251825332641,0.4350970685482025,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6488168835639954,0.224946990609169,1.040516972541809,284.9925842285156,284.95001220703125,302.04998779296875,295.83221435546875,298.81109619140625,297.263671875,284.9916687011719,1.0,0.6663381457328796,0.4262662827968597,0.4262662827968597,1.0,1.0,-3.3621842861175537,1.0832077264785769,2.2789766788482666,0.3211294412612915,0.9334763288497924,0.9334763288497924,0.0,245.336166381836,221.0,69886.234375,0.0,4204.0234375,1.0,278.44171142578125,283.0014953613281,298.815673828125,303.3030700683594,293.1499938964844,293.1499938964844,278.1499938964844,33806.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734742403030396,1.0,0.0,0.0,3.664017915725708,3.664041757583618,8.957946420196095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.1875,0.0,1532.3441162109375,1895.4371337890625,0.0,3155.398193359375,0.9068516492843628,1.0,0.0,3.0,1.0,0.0
17769660,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7475508451461792,0.3353533446788788,0.306872695684433,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8861637711524963,0.568049430847168,0.5417249202728271,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9441932439804076,0.67818284034729,0.4753759205341339,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8247165679931641,0.4536913931369781,0.4343328475952148,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6558652520179749,0.2249660342931747,1.0389848947525024,284.9091186523437,284.95001220703125,302.0102844238281,295.82586669921875,298.7916564941406,297.2604064941406,284.9096984863281,1.0,0.6600440144538879,0.4251637458801269,0.4251637458801269,1.0,1.0,-3.359187364578247,1.0791537761688232,2.280033588409424,0.3178012073040008,0.8520013093948364,0.8520013093948364,0.0,233.9803161621093,209.0,70260.2421875,0.0,4119.12158203125,1.0,278.15777587890625,282.901611328125,298.8385925292969,303.4264831542969,293.1499938964844,293.1499938964844,278.45001220703125,38605.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793487548828125,1.0,0.0,0.0,3.5397446155548096,3.5397682189941406,8.360594847545144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.8994140625,0.0,1432.836669921875,1895.4371337890625,0.0,3210.477294921875,0.883122980594635,1.0,0.0,3.0,1.0,0.0
17769720,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7475508451461792,0.3353533446788788,0.306872695684433,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8861637711524963,0.568049430847168,0.5417249202728271,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9441932439804076,0.67818284034729,0.4753759205341339,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8247165679931641,0.4536913931369781,0.4343328475952148,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6558652520179749,0.2249660342931747,1.0389848947525024,284.9091186523437,284.95001220703125,302.0102844238281,295.82586669921875,298.7916564941406,297.2604064941406,284.9096984863281,1.0,0.6600440144538879,0.4251637458801269,0.4251637458801269,1.0,1.0,-3.359187364578247,1.0791537761688232,2.280033588409424,0.3178012073040008,0.8520013093948364,0.8520013093948364,0.0,233.9803161621093,209.0,70260.2421875,0.0,4119.12158203125,1.0,278.15777587890625,282.901611328125,298.8385925292969,303.4264831542969,293.1499938964844,293.1499938964844,278.45001220703125,38605.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793487548828125,1.0,0.0,0.0,3.5397446155548096,3.5397682189941406,8.360594847545144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.8994140625,0.0,1432.836669921875,1895.4371337890625,0.0,3210.477294921875,0.883122980594635,1.0,0.0,3.0,1.0,0.0
17769780,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7565920948982239,0.3355133831501007,0.3063900172710418,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8974570035934448,0.5676367282867432,0.5406491160392761,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9595497846603394,0.6826427578926086,0.4779227972030639,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8344688415527344,0.4538844227790832,0.4338584244251251,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6644541025161743,0.2253739684820175,1.038025975227356,284.99200439453125,284.95001220703125,301.9691162109375,295.82086181640625,298.778564453125,297.2667541503906,284.9911193847656,1.0,0.6536888480186462,0.4240612089633941,0.4240612089633941,1.0,1.0,-3.358644723892212,1.076000452041626,2.282644271850586,0.3146471083164215,0.9290643334388732,0.9290643334388732,0.0,221.9313201904297,197.0,69626.3984375,0.0,4036.393310546875,1.0,278.4415588378906,283.0055236816406,298.8038024902344,303.2734680175781,293.1499938964844,293.1499938964844,278.1499938964844,33790.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727223873138428,1.0,0.0,0.0,3.646986961364746,3.647010564804077,8.874864647623326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.744140625,0.0,1513.30126953125,1895.4371337890625,0.0,3148.3466796875,0.9030109643936156,1.0,0.0,3.0,1.0,0.0
17769840,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7565920948982239,0.3355133831501007,0.3063900172710418,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8974570035934448,0.5676367282867432,0.5406491160392761,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9595497846603394,0.6826427578926086,0.4779227972030639,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8344688415527344,0.4538844227790832,0.4338584244251251,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6644541025161743,0.2253739684820175,1.038025975227356,284.99200439453125,284.95001220703125,301.9691162109375,295.82086181640625,298.778564453125,297.2667541503906,284.9911193847656,1.0,0.6536888480186462,0.4240612089633941,0.4240612089633941,1.0,1.0,-3.358644723892212,1.076000452041626,2.282644271850586,0.3146471083164215,0.9290643334388732,0.9290643334388732,0.0,221.9313201904297,197.0,69626.3984375,0.0,4036.393310546875,1.0,278.4415588378906,283.0055236816406,298.8038024902344,303.2734680175781,293.1499938964844,293.1499938964844,278.1499938964844,33790.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727223873138428,1.0,0.0,0.0,3.646986961364746,3.647010564804077,8.874864647623326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.744140625,0.0,1513.30126953125,1895.4371337890625,0.0,3148.3466796875,0.9030109643936156,1.0,0.0,3.0,1.0,0.0
17769900,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7614305019378662,0.3352200388908386,0.3061108589172363,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9034308195114136,0.5670270323753357,0.5400862693786621,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.967063009738922,0.6842840909957886,0.4791188836097717,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8396555781364441,0.4536642730236053,0.4336134791374206,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6691005229949951,0.2254375368356704,1.037677526473999,284.8721618652344,284.95001220703125,301.947998046875,295.8187866210937,298.76873779296875,297.26544189453125,284.8720092773437,1.0,0.6505187749862671,0.4235099256038666,0.4235099256038666,1.0,1.0,-3.358362913131714,1.0744094848632812,2.2839534282684326,0.3131765127182007,0.8429362773895264,0.8429362773895264,0.0,216.00054931640625,197.0,70327.2734375,0.0,3995.632080078125,1.0,278.19793701171875,282.8724365234375,298.84527587890625,303.48309326171875,293.1499938964844,293.1499938964844,278.1499938964844,38433.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777952790260315,1.0,0.0,0.0,3.5966572761535645,3.5966813564300537,8.631602099740121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.2216796875,0.0,1492.566650390625,1895.4371337890625,0.0,3195.91552734375,0.8928585648536682,1.0,0.0,3.0,1.0,0.0
17769960,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7659889459609985,0.3348847329616546,0.3055663108825683,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9093070030212402,0.5663387775421143,0.5391943454742432,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9738669991493224,0.685910165309906,0.4800202548503876,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8446080684661865,0.4533703327178955,0.4331004321575165,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6735310554504395,0.2254384011030197,1.0366528034210205,284.9101257324219,284.95001220703125,301.926513671875,295.8170166015625,298.75848388671875,297.2635498046875,284.9106750488281,1.0,0.6472132802009583,0.42298623919487,0.42298623919487,1.0,1.0,-3.3558709621429443,1.0720903873443604,2.283780574798584,0.3114148676395416,0.8490999937057495,0.8490999937057495,0.0,210.3615264892578,185.0,70004.109375,0.0,3950.889404296875,1.0,278.1581420898437,282.9072265625,298.8294677734375,303.4000549316406,293.1499938964844,293.1499938964844,278.45001220703125,38575.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785324096679688,1.0,0.0,0.0,3.522989749908448,3.52301287651062,8.281634222839784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.2265625,0.0,1415.0008544921875,1895.4371337890625,0.0,3202.8251953125,0.8793652057647705,1.0,0.0,3.0,1.0,0.0
17770020,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7776437401771545,0.3350619971752167,0.3051001131534576,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9248250722885132,0.565919041633606,0.5381131768226624,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9887129068374634,0.6903780698776245,0.4825731515884399,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8570341467857361,0.4535686373710632,0.4326314926147461,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6845054030418396,0.2258809804916381,1.0358439683914185,284.99151611328125,284.95001220703125,301.8824768066406,295.8141784667969,298.7447204589844,297.269775390625,284.9906616210937,1.0,0.6407284140586853,0.4219388961791992,0.4219388961791992,1.0,1.0,-3.3555362224578857,1.069148063659668,2.2863881587982178,0.308432012796402,0.925223469734192,0.925223469734192,0.0,198.2039337158203,173.0,69397.890625,0.0,3868.091796875,1.0,278.4414367675781,283.0097045898437,298.79705810546875,303.2510986328125,293.1499938964844,293.1499938964844,278.1499938964844,33770.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718941807746887,1.0,0.0,0.0,3.631551742553711,3.631575107574463,8.799900115263881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.0205078125,0.0,1496.1456298828125,1895.4371337890625,0.0,3140.57861328125,0.8995296955108643,1.0,0.0,3.0,1.0,0.0
17770080,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7776437401771545,0.3350619971752167,0.3051001131534576,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9248250722885132,0.565919041633606,0.5381131768226624,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9887129068374634,0.6903780698776245,0.4825731515884399,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8570341467857361,0.4535686373710632,0.4326314926147461,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6845054030418396,0.2258809804916381,1.0358439683914185,284.99151611328125,284.95001220703125,301.8824768066406,295.8141784667969,298.7447204589844,297.269775390625,284.9906616210937,1.0,0.6407284140586853,0.4219388961791992,0.4219388961791992,1.0,1.0,-3.3555362224578857,1.069148063659668,2.2863881587982178,0.308432012796402,0.925223469734192,0.925223469734192,0.0,198.2039337158203,173.0,69397.890625,0.0,3868.091796875,1.0,278.4414367675781,283.0097045898437,298.79705810546875,303.2510986328125,293.1499938964844,293.1499938964844,278.1499938964844,33770.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718941807746887,1.0,0.0,0.0,3.631551742553711,3.631575107574463,8.799900115263881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.0205078125,0.0,1496.1456298828125,1895.4371337890625,0.0,3140.57861328125,0.8995296955108643,1.0,0.0,3.0,1.0,0.0
17770140,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7891941666603088,0.3344483971595764,0.3043135404586792,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9403899908065796,0.5646308660507202,0.5366840362548828,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.6937354207038879,0.4821533262729645,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8696390390396118,0.4530559480190277,0.4318999648094177,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6954742670059204,0.2259702682495117,1.034709334373474,284.9100646972656,284.95001220703125,301.83709716796875,295.812255859375,298.72320556640625,297.2655944824219,284.90997314453125,1.0,0.634002685546875,0.4208915531635284,0.4208915531635284,1.0,1.0,-3.3502137660980225,1.0643737316131592,2.285840034484864,0.3051424324512481,0.8458331823348999,0.8458331823348999,0.0,187.06570434570312,161.0,69747.7578125,0.0,3778.882080078125,1.0,278.1580505371094,282.9117431640625,298.8246765136719,303.3794250488281,293.1499938964844,293.1499938964844,278.45001220703125,38553.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877715528011322,1.0,0.0,0.0,3.507362365722656,3.507385492324829,8.208324970837566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.375,0.0,1398.5538330078125,1895.4371337890625,0.0,3195.16796875,0.8758882284164429,1.0,0.0,3.0,1.0,0.0
17770200,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7891941666603088,0.3344483971595764,0.3043135404586792,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9403899908065796,0.5646308660507202,0.5366840362548828,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.6937354207038879,0.4821533262729645,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8696390390396118,0.4530559480190277,0.4318999648094177,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6954742670059204,0.2259702682495117,1.034709334373474,284.9100646972656,284.95001220703125,301.83709716796875,295.812255859375,298.72320556640625,297.2655944824219,284.90997314453125,1.0,0.634002685546875,0.4208915531635284,0.4208915531635284,1.0,1.0,-3.3502137660980225,1.0643737316131592,2.285840034484864,0.3051424324512481,0.8458331823348999,0.8458331823348999,0.0,187.06570434570312,161.0,69747.7578125,0.0,3778.882080078125,1.0,278.1580505371094,282.9117431640625,298.8246765136719,303.3794250488281,293.1499938964844,293.1499938964844,278.45001220703125,38553.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877715528011322,1.0,0.0,0.0,3.507362365722656,3.507385492324829,8.208324970837566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.375,0.0,1398.5538330078125,1895.4371337890625,0.0,3195.16796875,0.8758882284164429,1.0,0.0,3.0,1.0,0.0
17770260,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7991433143615723,0.3345136344432831,0.3039222657680511,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9530872702598572,0.5640837550163269,0.535681962966919,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.7013420462608337,0.4643953144550323,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8805472254753113,0.4531254172325134,0.4314990639686584,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.704782247543335,0.2263548523187637,1.0344417095184326,284.9778747558594,284.95001220703125,301.7903747558594,295.81103515625,298.7168884277344,297.28533935546875,284.97674560546875,1.0,0.6257803440093994,0.4199178814888,0.4199178814888,1.0,1.0,-3.3263189792633057,1.0531195402145386,2.2731995582580566,0.2992321848869324,0.9077240824699402,0.9077240824699402,0.0,177.7194366455078,164.0,68751.1875,0.0,3653.83056640625,1.0,278.4412536621094,283.0084228515625,298.790771484375,303.2115173339844,293.1499938964844,293.1499938964844,278.1499938964844,34313.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705233931541443,1.0,0.0,0.0,3.598363161087036,3.598386526107788,8.639792099529586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.92578125,0.0,1464.0328369140625,1895.4371337890625,0.0,3127.720458984375,0.8923643231391907,1.0,0.0,3.0,1.0,0.0
17770320,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7991433143615723,0.3345136344432831,0.3039222657680511,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9530872702598572,0.5640837550163269,0.535681962966919,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.7013420462608337,0.4643953144550323,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8805472254753113,0.4531254172325134,0.4314990639686584,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.704782247543335,0.2263548523187637,1.0344417095184326,284.9778747558594,284.95001220703125,301.7903747558594,295.81103515625,298.7168884277344,297.28533935546875,284.97674560546875,1.0,0.6257803440093994,0.4199178814888,0.4199178814888,1.0,1.0,-3.3263189792633057,1.0531195402145386,2.2731995582580566,0.2992321848869324,0.9077240824699402,0.9077240824699402,0.0,177.7194366455078,164.0,68751.1875,0.0,3653.83056640625,1.0,278.4412536621094,283.0084228515625,298.790771484375,303.2115173339844,293.1499938964844,293.1499938964844,278.1499938964844,34313.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705233931541443,1.0,0.0,0.0,3.598363161087036,3.598386526107788,8.639792099529586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.92578125,0.0,1464.0328369140625,1895.4371337890625,0.0,3127.720458984375,0.8923643231391907,1.0,0.0,3.0,1.0,0.0
17770380,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8042792081832886,0.3339284360408783,0.3033563494682312,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9593198895454408,0.5627858638763428,0.5344487428665161,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.7098435759544373,0.4549429714679718,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8863661885261536,0.4525768160820007,0.4309515357017517,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7099271416664124,0.2265184372663498,1.0346603393554688,284.9093322753906,284.95001220703125,301.7423095703125,295.8103942871094,298.7103271484375,297.304443359375,284.90924072265625,1.0,0.6216656565666199,0.4189442098140716,0.4189442098140716,1.0,1.0,-3.3123745918273926,1.0454849004745483,2.266889810562134,0.2944722175598144,0.8326686024665833,0.8326686024665833,0.0,172.83905029296875,167.0,68863.0,0.0,3585.433349609375,1.0,278.15887451171875,282.9260559082031,298.81640625,303.31402587890625,293.1499938964844,293.1499938964844,278.45001220703125,38793.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87497478723526,1.0,0.0,0.0,3.4527721405029297,3.4527947902679443,7.954797638376476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.3193359375,0.0,1344.38525390625,1895.4371337890625,0.0,3169.470458984375,0.8639715909957886,1.0,0.0,3.0,1.0,0.0
17770440,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8042792081832886,0.3339284360408783,0.3033563494682312,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9593198895454408,0.5627858638763428,0.5344487428665161,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.7098435759544373,0.4549429714679718,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8863661885261536,0.4525768160820007,0.4309515357017517,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7099271416664124,0.2265184372663498,1.0346603393554688,284.9093322753906,284.95001220703125,301.7423095703125,295.8103942871094,298.7103271484375,297.304443359375,284.90924072265625,1.0,0.6216656565666199,0.4189442098140716,0.4189442098140716,1.0,1.0,-3.3123745918273926,1.0454849004745483,2.266889810562134,0.2944722175598144,0.8326686024665833,0.8326686024665833,0.0,172.83905029296875,167.0,68863.0,0.0,3585.433349609375,1.0,278.15887451171875,282.9260559082031,298.81640625,303.31402587890625,293.1499938964844,293.1499938964844,278.45001220703125,38793.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87497478723526,1.0,0.0,0.0,3.4527721405029297,3.4527947902679443,7.954797638376476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.3193359375,0.0,1344.38525390625,1895.4371337890625,0.0,3169.470458984375,0.8639715909957886,1.0,0.0,3.0,1.0,0.0
17770500,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8057356476783752,0.3340069055557251,0.30321004986763,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9609538912773132,0.5625411868095398,0.533970057964325,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.7142718434333801,0.4523232877254486,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8879971504211426,0.4526174366474151,0.430776834487915,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7114338874816895,0.2267685681581497,1.035122990608215,285.0113830566406,284.95001220703125,301.7178039550781,295.8102722167969,298.7090759277344,297.3167724609375,285.01080322265625,1.0,0.6205517649650574,0.4184573888778686,0.4184573888778686,1.0,1.0,-3.308812141418457,1.042896032333374,2.265916109085083,0.2925845682621002,0.9045963883399964,0.9045963883399964,0.0,171.51388549804688,167.0,68141.640625,0.0,3567.532470703125,1.0,278.3968811035156,283.0433959960937,298.7751770019531,303.1051330566406,293.1499938964844,293.1499938964844,278.45001220703125,34054.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691702485084534,1.0,0.0,0.0,3.5031440258026123,3.503166437149048,8.188593483282602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.35546875,0.0,1361.870361328125,1895.4371337890625,0.0,3115.027099609375,0.8727728128433228,1.0,0.0,3.0,1.0,0.0
17770560,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8070139288902283,0.3341095745563507,0.3033018410205841,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9622883796691896,0.5623461604118347,0.5337806344032288,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.7185454964637756,0.450350284576416,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8893800973892212,0.4527167081832886,0.4308499693870544,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7127524614334106,0.2270754128694534,1.0363109111785889,284.9868469238281,284.95001220703125,301.6929931640625,295.8102111816406,298.7077941894531,297.3281555175781,284.9857788085937,1.0,0.619982898235321,0.4181604087352752,0.4181604087352752,1.0,1.0,-3.3078346252441406,1.0417141914367676,2.266120433807373,0.2915623784065246,0.9043790102005004,0.9043790102005004,0.0,170.59494018554688,185.0,68261.1875,0.0,3558.944091796875,1.0,278.4414978027344,283.0254211425781,298.78875732421875,303.1683349609375,293.1499938964844,293.1499938964844,278.1499938964844,33821.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675327897071838,1.0,0.0,0.0,3.559790849685669,3.559813499450684,8.45555746309401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.9619140625,0.0,1419.2041015625,1895.4371337890625,0.0,3099.666015625,0.8832260966300964,1.0,0.0,3.0,1.0,0.0
17770620,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.800909161567688,0.3335471451282501,0.30310919880867,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.954481303691864,0.5611169934272766,0.5329692959785461,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9990000128746032,0.724151074886322,0.460180789232254,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8827247023582458,0.4522055387496948,0.4306927919387817,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7080345153808594,0.2272930443286895,1.0385663509368896,284.9220275878906,284.95001220703125,301.6424255371094,295.810302734375,298.6907958984375,297.32867431640625,284.92218017578125,1.0,0.6248928308486938,0.4175664484500885,0.4175664484500885,1.0,1.0,-3.3209481239318848,1.0448391437530518,2.276108980178833,0.2914700806140899,0.8400717377662659,0.8400717377662659,0.0,175.5357666015625,188.0,68929.3203125,0.0,3625.488525390625,1.0,278.1590881347656,282.9386901855469,298.822998046875,303.3140869140625,293.1499938964844,293.1499938964844,278.45001220703125,37912.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733925223350525,1.0,0.0,0.0,3.4474213123321533,3.447443723678589,7.930161700642202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.2783203125,0.0,1332.7689208984375,1895.4371337890625,0.0,3154.631591796875,0.8621123433113098,1.0,0.0,3.0,1.0,0.0
17770680,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.800909161567688,0.3335471451282501,0.30310919880867,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.954481303691864,0.5611169934272766,0.5329692959785461,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9990000128746032,0.724151074886322,0.460180789232254,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8827247023582458,0.4522055387496948,0.4306927919387817,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7080345153808594,0.2272930443286895,1.0385663509368896,284.9220275878906,284.95001220703125,301.6424255371094,295.810302734375,298.6907958984375,297.32867431640625,284.92218017578125,1.0,0.6248928308486938,0.4175664484500885,0.4175664484500885,1.0,1.0,-3.3209481239318848,1.0448391437530518,2.276108980178833,0.2914700806140899,0.8400717377662659,0.8400717377662659,0.0,175.5357666015625,188.0,68929.3203125,0.0,3625.488525390625,1.0,278.1590881347656,282.9386901855469,298.822998046875,303.3140869140625,293.1499938964844,293.1499938964844,278.45001220703125,37912.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733925223350525,1.0,0.0,0.0,3.4474213123321533,3.447443723678589,7.930161700642202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.2783203125,0.0,1332.7689208984375,1895.4371337890625,0.0,3154.631591796875,0.8621123433113098,1.0,0.0,3.0,1.0,0.0
17770740,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7976236343383789,0.3335918188095093,0.303079217672348,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9501084685325624,0.5608237981796265,0.5325907468795776,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9990000128746032,0.7267701625823975,0.4656836986541748,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8791361451148987,0.4522462785243988,0.4306612014770508,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7053757905960083,0.2275408059358596,1.039793848991394,285.0187072753906,284.95001220703125,301.61151123046875,295.8104553222656,298.679443359375,297.3275146484375,285.01617431640625,1.0,0.6272270679473877,0.4172100722789764,0.4172100722789764,1.0,1.0,-3.328520536422729,1.0465834140777588,2.2819371223449707,0.291615754365921,0.9171828031539916,0.9171828031539916,0.0,178.36827087402344,188.0,68490.796875,0.0,3663.979736328125,1.0,278.4126892089844,283.0473937988281,298.78399658203125,303.1388244628906,293.1499938964844,293.1499938964844,278.45001220703125,32912.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680194020271301,1.0,0.0,0.0,3.5328614711761475,3.532883882522583,8.328111675837135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.9599609375,0.0,1384.3477783203125,1895.4371337890625,0.0,3104.230712890625,0.8775408267974854,1.0,0.0,3.0,1.0,0.0
17770800,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.795966625213623,0.3335825800895691,0.3031812906265259,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9478005766868592,0.5606061816215515,0.5324996113777161,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.7284225821495056,0.4686719477176666,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8773105144500732,0.4522714614868164,0.4307796359062195,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.704047441482544,0.2277045994997024,1.0408841371536257,284.997802734375,284.95001220703125,301.5906677246094,295.810546875,298.6713562011719,297.3261413574219,284.9969787597656,1.0,0.6287385821342468,0.4169724881649017,0.4169724881649017,1.0,1.0,-3.333581686019897,1.0477511882781982,2.285830497741699,0.2916637659072876,0.9183043241500854,0.9183043241500854,0.0,179.95834350585938,191.0,68670.6875,0.0,3687.773681640625,1.0,278.44091796875,283.03179931640625,298.7982482910156,303.1993713378906,293.1499938964844,293.1499938964844,278.1499938964844,33258.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678134679794312,1.0,0.0,0.0,3.575934648513794,3.575957536697388,8.532423976248538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.2333984375,0.0,1432.221435546875,1895.4371337890625,0.0,3102.299072265625,0.8866764903068542,1.0,0.0,3.0,1.0,0.0
17770860,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7908892035484314,0.3327553868293762,0.3027485907077789,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9409971833229064,0.5591616034507751,0.5314934253692627,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.7312594056129456,0.4768101572990417,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8719911575317383,0.4515702724456787,0.4304453134536743,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7000135183334351,0.2276436537504196,1.0418881177902222,284.9165954589844,284.95001220703125,301.5376892089844,295.8108215332031,298.6407470703125,297.310791015625,284.9164123535156,1.0,0.6321054100990295,0.4158145785331726,0.4158145785331726,1.0,1.0,-3.342449426651001,1.0478110313415527,2.294638633728028,0.2898160517215729,0.8436939716339111,0.8436939716339111,0.0,184.12185668945312,194.0,69299.6796875,0.0,3738.8837890625,1.0,278.15887451171875,282.9305114746094,298.8285217285156,303.3482971191406,293.1499938964844,293.1499938964844,278.45001220703125,37936.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747687339782715,1.0,0.0,0.0,3.472015857696533,3.472038507461548,8.043715524763684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.6669921875,0.0,1357.8023681640625,1895.4371337890625,0.0,3167.538330078125,0.8674964904785156,1.0,0.0,3.0,1.0,0.0
17770920,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7908892035484314,0.3327553868293762,0.3027485907077789,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9409971833229064,0.5591616034507751,0.5314934253692627,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.7312594056129456,0.4768101572990417,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8719911575317383,0.4515702724456787,0.4304453134536743,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7000135183334351,0.2276436537504196,1.0418881177902222,284.9165954589844,284.95001220703125,301.5376892089844,295.8108215332031,298.6407470703125,297.310791015625,284.9164123535156,1.0,0.6321054100990295,0.4158145785331726,0.4158145785331726,1.0,1.0,-3.342449426651001,1.0478110313415527,2.294638633728028,0.2898160517215729,0.8436939716339111,0.8436939716339111,0.0,184.12185668945312,194.0,69299.6796875,0.0,3738.8837890625,1.0,278.15887451171875,282.9305114746094,298.8285217285156,303.3482971191406,293.1499938964844,293.1499938964844,278.45001220703125,37936.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747687339782715,1.0,0.0,0.0,3.472015857696533,3.472038507461548,8.043715524763684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.6669921875,0.0,1357.8023681640625,1895.4371337890625,0.0,3167.538330078125,0.8674964904785156,1.0,0.0,3.0,1.0,0.0
17770980,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7869396209716797,0.3326406478881836,0.3026241064071655,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9354326128959656,0.5585062503814697,0.5308305025100708,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.7349715232849121,0.4836229383945465,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8677924871444702,0.4515118896961212,0.4303617775440216,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.696783721446991,0.2278698980808258,1.0430926084518433,284.99322509765625,284.95001220703125,301.48358154296875,295.8109436035156,298.61749267578125,297.3067321777344,284.9924011230469,1.0,0.6351416110992432,0.4146566689014435,0.4146566689014435,1.0,1.0,-3.351041078567505,1.0477063655853271,2.3033347129821777,0.2877636253833771,0.9188899993896484,0.9188899993896484,0.0,187.70411682128903,197.0,68882.21875,0.0,3785.61767578125,1.0,278.4410705566406,283.02703857421875,298.79833984375,303.2161865234375,293.1499938964844,293.1499938964844,278.1499938964844,33466.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690589666366577,1.0,0.0,0.0,3.5906903743743896,3.5907135009765625,8.602985985817213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.646484375,0.0,1449.529541015625,1895.4371337890625,0.0,3113.983154296875,0.8901171088218689,1.0,0.0,3.0,1.0,0.0
