time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7869396209716797,0.3326406478881836,0.3026241064071655,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9354326128959656,0.5585062503814697,0.5308305025100708,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.7349715232849121,0.4836229383945465,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8677924871444702,0.4515118896961212,0.4303617775440216,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.696783721446991,0.2278698980808258,1.0430926084518433,284.99322509765625,284.95001220703125,301.48358154296875,295.8109436035156,298.61749267578125,297.3067321777344,284.9924011230469,1.0,0.6351416110992432,0.4146566689014435,0.4146566689014435,1.0,1.0,-3.351041078567505,1.0477063655853271,2.3033347129821777,0.2877636253833771,0.9188899993896484,0.9188899993896484,0.0,187.70411682128903,197.0,68882.21875,0.0,3785.61767578125,1.0,278.4410705566406,283.02703857421875,298.79833984375,303.2161865234375,293.1499938964844,293.1499938964844,278.1499938964844,33466.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690589666366577,1.0,0.0,0.0,3.5906903743743896,3.5907135009765625,8.602985985817213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.646484375,0.0,1449.529541015625,1895.4371337890625,0.0,3113.983154296875,0.8901171088218689,1.0,0.0,3.0,1.0,0.0
17771100,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7849806547164917,0.3322063982486725,0.3024941086769104,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9326850175857544,0.5577735900878906,0.5304372310638428,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.7363031506538391,0.4869462251663208,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8657602667808533,0.4511618316173553,0.4302866458892822,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6952258348464966,0.2278231084346771,1.0436686277389526,284.8764953613281,284.95001220703125,301.45611572265625,295.8109130859375,298.60235595703125,297.29986572265625,284.8770446777344,1.0,0.6365869045257568,0.4140777289867401,0.4140777289867401,1.0,1.0,-3.3550145626068115,1.0475269556045532,2.307487726211548,0.2867425680160522,0.8355287313461304,0.8355287313461304,0.0,189.4622802734375,197.0,69616.296875,0.0,3807.986572265625,1.0,278.1997375488281,282.897216796875,298.84149169921875,303.4298400878906,293.1499938964844,293.1499938964844,278.1499938964844,38298.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745396137237549,1.0,0.0,0.0,3.542233228683472,3.5422568321228027,8.372354614039068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.3212890625,0.0,1433.23193359375,1895.4371337890625,0.0,3165.3896484375,0.8805867433547974,1.0,0.0,3.0,1.0,0.0
17771160,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7826113700866699,0.3317475318908691,0.3021077513694763,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9294678568840028,0.5569963455200195,0.5297374725341797,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.7375317811965942,0.4906421303749084,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8633607625961304,0.4507528841495514,0.4299483895301819,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6933234930038452,0.2277157604694366,1.0435243844985962,284.91510009765625,284.95001220703125,301.4283752441406,295.810791015625,298.5869140625,297.2924499511719,284.9156494140625,1.0,0.637916624546051,0.4135425090789795,0.4135425090789795,1.0,1.0,-3.357573986053467,1.0469539165496826,2.310620069503784,0.2856152951717376,0.8440101146697998,0.8440101146697998,0.0,191.346908569336,200.0,69416.1015625,0.0,3827.498291015625,1.0,278.1585388183594,282.9302978515625,298.8271179199219,303.35614013671875,293.1499938964844,293.1499938964844,278.45001220703125,38228.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875637412071228,1.0,0.0,0.0,3.4771087169647217,3.4771313667297363,8.067329986261029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.2978515625,0.0,1365.074951171875,1895.4371337890625,0.0,3175.683837890625,0.8689787983894348,1.0,0.0,3.0,1.0,0.0
17771220,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7792277336120605,0.3316018283367157,0.3019346296787262,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9245995283126832,0.5563095211982727,0.529023289680481,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.7410722374916077,0.4966291189193725,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8598208427429199,0.4506663680076599,0.4298186004161834,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6905469298362732,0.2278982996940612,1.0444254875183103,284.9923095703125,284.95001220703125,301.3720703125,295.8102111816406,298.5641784667969,297.2896423339844,284.99151611328125,1.0,0.6405438780784607,0.4124720692634582,0.4124720692634582,1.0,1.0,-3.364630937576294,1.0465047359466553,2.3181262016296387,0.2835542261600494,0.9188591241836548,0.9188591241836548,0.0,194.55288696289065,203.0,68979.1015625,0.0,3867.992919921875,1.0,278.4411315917969,283.0272521972656,298.7964782714844,303.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,33548.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869671642780304,1.0,0.0,0.0,3.595452785491944,3.595475912094116,8.625821692476165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.1552734375,0.0,1455.2550048828125,1895.4371337890625,0.0,3119.73046875,0.8912503123283386,1.0,0.0,3.0,1.0,0.0
17771280,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7792277336120605,0.3316018283367157,0.3019346296787262,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9245995283126832,0.5563095211982727,0.529023289680481,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.7410722374916077,0.4966291189193725,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8598208427429199,0.4506663680076599,0.4298186004161834,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6905469298362732,0.2278982996940612,1.0444254875183103,284.9923095703125,284.95001220703125,301.3720703125,295.8102111816406,298.5641784667969,297.2896423339844,284.99151611328125,1.0,0.6405438780784607,0.4124720692634582,0.4124720692634582,1.0,1.0,-3.364630937576294,1.0465047359466553,2.3181262016296387,0.2835542261600494,0.9188591241836548,0.9188591241836548,0.0,194.55288696289065,203.0,68979.1015625,0.0,3867.992919921875,1.0,278.4411315917969,283.0272521972656,298.7964782714844,303.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,33548.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869671642780304,1.0,0.0,0.0,3.595452785491944,3.595475912094116,8.625821692476165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.1552734375,0.0,1455.2550048828125,1895.4371337890625,0.0,3119.73046875,0.8912503123283386,1.0,0.0,3.0,1.0,0.0
17771340,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7753599286079407,0.3306859135627746,0.3013855814933777,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.919251024723053,0.5547808408737183,0.5278979539871216,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.7434120774269104,0.503039538860321,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8559214472770691,0.4498883187770843,0.4293737709522247,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6874580383300781,0.2277193814516067,1.0446821451187134,284.9142150878906,284.95001220703125,301.314697265625,295.8091125488281,298.5340270996094,297.2765808105469,284.9140930175781,1.0,0.6430349946022034,0.4114016592502594,0.4114016592502594,1.0,1.0,-3.3701047897338867,1.0454713106155396,2.3246335983276367,0.2813597619533539,0.8437449932098389,0.8437449932098389,0.0,197.93914794921875,206.0,69509.5859375,0.0,3905.599365234375,1.0,278.15875244140625,282.9299621582031,298.824462890625,303.3592834472656,293.1499938964844,293.1499938964844,278.45001220703125,38146.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760977983474731,1.0,0.0,0.0,3.4826323986053467,3.4826552867889404,8.092982284324535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.6025390625,0.0,1370.1343994140625,1895.4371337890625,0.0,3180.0009765625,0.87001633644104,1.0,0.0,3.0,1.0,0.0
17771400,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7753599286079407,0.3306859135627746,0.3013855814933777,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.919251024723053,0.5547808408737183,0.5278979539871216,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.7434120774269104,0.503039538860321,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8559214472770691,0.4498883187770843,0.4293737709522247,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6874580383300781,0.2277193814516067,1.0446821451187134,284.9142150878906,284.95001220703125,301.314697265625,295.8091125488281,298.5340270996094,297.2765808105469,284.9140930175781,1.0,0.6430349946022034,0.4114016592502594,0.4114016592502594,1.0,1.0,-3.3701047897338867,1.0454713106155396,2.3246335983276367,0.2813597619533539,0.8437449932098389,0.8437449932098389,0.0,197.93914794921875,206.0,69509.5859375,0.0,3905.599365234375,1.0,278.15875244140625,282.9299621582031,298.824462890625,303.3592834472656,293.1499938964844,293.1499938964844,278.45001220703125,38146.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760977983474731,1.0,0.0,0.0,3.4826323986053467,3.4826552867889404,8.092982284324535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.6025390625,0.0,1370.1343994140625,1895.4371337890625,0.0,3180.0009765625,0.87001633644104,1.0,0.0,3.0,1.0,0.0
17771460,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7723167538642883,0.3305141925811767,0.301187664270401,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9149036407470704,0.5540708899497986,0.5271615386009216,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.7467238306999207,0.5085892677307129,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8527735471725464,0.4497802555561065,0.42922243475914,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.684961199760437,0.2278832346200943,1.045476317405701,284.9922790527344,284.95001220703125,301.2563171386719,295.8073425292969,298.5113830566406,297.27447509765625,284.9914855957031,1.0,0.6454625129699707,0.4103834629058838,0.4103834629058838,1.0,1.0,-3.37642502784729,1.0448687076568604,2.3315560817718506,0.2793116867542267,0.918903946876526,0.918903946876526,0.0,200.9685211181641,209.0,69030.09375,0.0,3943.19873046875,1.0,278.4411315917969,283.0289306640625,298.7933349609375,303.2216491699219,293.1499938964844,293.1499938964844,278.1499938964844,33583.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87010657787323,1.0,0.0,0.0,3.5969104766845703,3.596933603286743,8.632817412035365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.5322265625,0.0,1457.0872802734375,1895.4371337890625,0.0,3123.810546875,0.8916094303131104,1.0,0.0,3.0,1.0,0.0
17771520,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7723167538642883,0.3305141925811767,0.301187664270401,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9149036407470704,0.5540708899497986,0.5271615386009216,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.7467238306999207,0.5085892677307129,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8527735471725464,0.4497802555561065,0.42922243475914,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.684961199760437,0.2278832346200943,1.045476317405701,284.9922790527344,284.95001220703125,301.2563171386719,295.8073425292969,298.5113830566406,297.27447509765625,284.9914855957031,1.0,0.6454625129699707,0.4103834629058838,0.4103834629058838,1.0,1.0,-3.37642502784729,1.0448687076568604,2.3315560817718506,0.2793116867542267,0.918903946876526,0.918903946876526,0.0,200.9685211181641,209.0,69030.09375,0.0,3943.19873046875,1.0,278.4411315917969,283.0289306640625,298.7933349609375,303.2216491699219,293.1499938964844,293.1499938964844,278.1499938964844,33583.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87010657787323,1.0,0.0,0.0,3.5969104766845703,3.596933603286743,8.632817412035365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.5322265625,0.0,1457.0872802734375,1895.4371337890625,0.0,3123.810546875,0.8916094303131104,1.0,0.0,3.0,1.0,0.0
17771580,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7687395811080933,0.3295741081237793,0.3006144762039184,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9100823998451232,0.5525226593017578,0.5260146260261536,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7487780451774597,0.5146763920783997,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8492055535316467,0.4489820301532745,0.4287552833557129,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6821049451828003,0.2276880592107772,1.0456428527832031,284.9140930175781,284.95001220703125,301.19696044921875,295.8047790527344,298.4813232421875,297.2620544433594,284.9139709472656,1.0,0.6478079557418823,0.4093652963638305,0.4093652963638305,1.0,1.0,-3.381319761276245,1.0437469482421875,2.3375728130340576,0.2771614789962768,0.8436912298202515,0.8436912298202515,0.0,204.24224853515625,212.0,69551.9609375,0.0,3978.706298828125,1.0,278.15875244140625,282.931640625,298.820068359375,303.3581237792969,293.1499938964844,293.1499938964844,278.45001220703125,38165.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765215277671814,1.0,0.0,0.0,3.483520030975342,3.4835429191589355,8.097107411231264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.3046875,0.0,1371.1839599609375,1895.4371337890625,0.0,3183.973876953125,0.8702229261398315,1.0,0.0,3.0,1.0,0.0
17771640,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7687395811080933,0.3295741081237793,0.3006144762039184,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9100823998451232,0.5525226593017578,0.5260146260261536,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7487780451774597,0.5146763920783997,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8492055535316467,0.4489820301532745,0.4287552833557129,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6821049451828003,0.2276880592107772,1.0456428527832031,284.9140930175781,284.95001220703125,301.19696044921875,295.8047790527344,298.4813232421875,297.2620544433594,284.9139709472656,1.0,0.6478079557418823,0.4093652963638305,0.4093652963638305,1.0,1.0,-3.381319761276245,1.0437469482421875,2.3375728130340576,0.2771614789962768,0.8436912298202515,0.8436912298202515,0.0,204.24224853515625,212.0,69551.9609375,0.0,3978.706298828125,1.0,278.15875244140625,282.931640625,298.820068359375,303.3581237792969,293.1499938964844,293.1499938964844,278.45001220703125,38165.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765215277671814,1.0,0.0,0.0,3.483520030975342,3.4835429191589355,8.097107411231264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.3046875,0.0,1371.1839599609375,1895.4371337890625,0.0,3183.973876953125,0.8702229261398315,1.0,0.0,3.0,1.0,0.0
17771700,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7671067118644714,0.3294528722763061,0.3003855049610138,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9078891277313232,0.5521234273910522,0.5254948735237122,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.7502543330192566,0.5175615549087524,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8475524187088013,0.4488807618618011,0.4285486042499542,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6807590126991272,0.2277309000492096,1.0456799268722534,285.0154113769531,284.95001220703125,301.1669006347656,295.8031616210937,298.46954345703125,297.2606201171875,285.01513671875,1.0,0.6489403247833252,0.4088562130928039,0.4088562130928039,1.0,1.0,-3.3836820125579834,1.0431549549102783,2.340527296066284,0.2760137915611267,0.91654235124588,0.91654235124588,0.0,205.80523681640625,212.0,68882.0078125,0.0,3995.76904296875,1.0,278.39776611328125,283.04815673828125,298.776611328125,303.1532287597656,293.1499938964844,293.1499938964844,278.45001220703125,33764.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715345859527588,1.0,0.0,0.0,3.53782057762146,3.5378429889678955,8.351507858606055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.9853515625,0.0,1395.6961669921875,1895.4371337890625,0.0,3137.205322265625,0.88018399477005,1.0,0.0,3.0,1.0,0.0
17771760,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.765903890132904,0.3293768465518951,0.3003863394260406,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9061972498893738,0.5517895817756653,0.5252492427825928,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.7518090009689331,0.5200017094612122,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8462962508201599,0.448851615190506,0.4285768270492553,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6797758340835571,0.2278357446193695,1.0463446378707886,284.99139404296875,284.95001220703125,301.1366271972656,295.80126953125,298.4584655761719,297.26025390625,284.9900817871094,1.0,0.6501242518424988,0.4083567261695862,0.4083567261695862,1.0,1.0,-3.387155055999756,1.0429742336273191,2.3441808223724365,0.2750533819198608,0.9183006882667542,0.9183006882667542,0.0,207.20008850097656,215.0,69067.3203125,0.0,4014.741455078125,1.0,278.4418640136719,283.0296630859375,298.7867126464844,303.2178955078125,293.1499938964844,293.1499938964844,278.1499938964844,33518.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705071806907654,1.0,0.0,0.0,3.599249601364136,3.5992727279663086,8.644049103168072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.3193359375,0.0,1459.125,1895.4371337890625,0.0,3127.568115234375,0.8918468952178955,1.0,0.0,3.0,1.0,0.0
17771820,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.762455940246582,0.3284076154232025,0.2997966408729553,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9018298983573914,0.5502163171768188,0.5240885019302368,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.7535609006881714,0.5254667401313782,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8428722023963928,0.4480288624763489,0.4280948042869568,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6770056486129761,0.2276220172643661,1.0464558601379397,284.91363525390625,284.95001220703125,301.07537841796875,295.7967224121094,298.42828369140625,297.2482604980469,284.9135131835937,1.0,0.652355432510376,0.4073578119277954,0.4073578119277954,1.0,1.0,-3.391183376312256,1.041574001312256,2.349609375,0.2728475034236908,0.8431332111358643,0.8431332111358643,0.0,210.5006561279297,218.0,69559.8125,0.0,4048.255615234375,1.0,278.1587829589844,282.9334411621094,298.8121643066406,303.3516845703125,293.1499938964844,293.1499938964844,278.45001220703125,38201.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769860863685608,1.0,0.0,0.0,3.48256778717041,3.482590675354004,8.09268215107295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.646484375,0.0,1370.4630126953125,1895.4371337890625,0.0,3188.329345703125,0.8700248003005981,1.0,0.0,3.0,1.0,0.0
17771880,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.762455940246582,0.3284076154232025,0.2997966408729553,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9018298983573914,0.5502163171768188,0.5240885019302368,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.7535609006881714,0.5254667401313782,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8428722023963928,0.4480288624763489,0.4280948042869568,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6770056486129761,0.2276220172643661,1.0464558601379397,284.91363525390625,284.95001220703125,301.07537841796875,295.7967224121094,298.42828369140625,297.2482604980469,284.9135131835937,1.0,0.652355432510376,0.4073578119277954,0.4073578119277954,1.0,1.0,-3.391183376312256,1.041574001312256,2.349609375,0.2728475034236908,0.8431332111358643,0.8431332111358643,0.0,210.5006561279297,218.0,69559.8125,0.0,4048.255615234375,1.0,278.1587829589844,282.9334411621094,298.8121643066406,303.3516845703125,293.1499938964844,293.1499938964844,278.45001220703125,38201.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769860863685608,1.0,0.0,0.0,3.48256778717041,3.482590675354004,8.09268215107295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.646484375,0.0,1370.4630126953125,1895.4371337890625,0.0,3188.329345703125,0.8700248003005981,1.0,0.0,3.0,1.0,0.0
17771940,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7602890729904175,0.3282603025436401,0.2995530366897583,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8990448713302612,0.5497003197669983,0.523465096950531,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.998976707458496,0.7556145787239075,0.5278741717338562,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8406621813774109,0.4479162693023681,0.4278833568096161,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6751889586448669,0.2276955544948578,1.0466820001602173,285.0045471191406,284.95001220703125,301.0332336425781,295.79296875,298.4130249023437,297.24786376953125,285.0020446777344,1.0,0.6537608504295349,0.4066785275936126,0.4066785275936126,1.0,1.0,-3.393050193786621,1.0403151512145996,2.352735042572021,0.2711414396762848,0.916127860546112,0.916127860546112,0.0,212.7177581787109,218.0,68954.9453125,0.0,4068.5107421875,1.0,278.4223937988281,283.04132080078125,298.7676086425781,303.16754150390625,293.1499938964844,293.1499938964844,278.45001220703125,33255.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711593747138977,1.0,0.0,0.0,3.568795680999756,3.5688183307647705,8.498390116074006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.50390625,0.0,1424.6129150390625,1895.4371337890625,0.0,3133.68603515625,0.8852531909942627,1.0,0.0,3.0,1.0,0.0
17772000,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7594879269599915,0.3281691670417785,0.2995505630970001,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8979641795158386,0.5494425892829895,0.5233069062232971,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9986128807067872,0.7566030621528625,0.5287702679634094,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8398270606994629,0.4478615224361419,0.4279022514820099,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6745269894599915,0.227744773030281,1.047122836112976,284.9903564453125,284.95001220703125,301.01324462890625,295.7909851074219,298.4058837890625,297.2478332519531,284.98956298828125,1.0,0.6544396877288818,0.4063588678836822,0.4063588678836822,1.0,1.0,-3.3944854736328125,1.039914608001709,2.3545708656311035,0.2704364061355591,0.9165368676185608,0.9165368676185608,0.0,213.6666259765625,221.0,69015.21875,0.0,4078.941162109375,1.0,278.4411315917969,283.0322570800781,298.77691650390625,303.2063293457031,293.1499938964844,293.1499938964844,278.1499938964844,33681.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710002303123474,1.0,0.0,0.0,3.5935020446777344,3.5935251712799072,8.616464128863299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.9033203125,0.0,1454.1373291015625,1895.4371337890625,0.0,3132.193115234375,0.8909127712249756,1.0,0.0,3.0,1.0,0.0
17772060,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7557562589645386,0.3271666467189789,0.2989451885223388,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.893258273601532,0.5478349328041077,0.5221289992332458,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9962977170944214,0.7588002681732178,0.5305879712104797,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8360912203788757,0.4470037519931793,0.42740398645401,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6714572310447693,0.2275094538927078,1.0472230911254885,284.9121398925781,284.95001220703125,300.95025634765625,295.783935546875,298.3775939941406,297.2392883300781,284.91192626953125,1.0,0.6562694311141968,0.4053948819637298,0.4053948819637298,1.0,1.0,-3.3940577507019043,1.0370291471481323,2.357028722763061,0.2677529752254486,0.8402292728424072,0.8402292728424072,0.0,217.31881713867188,224.0,69426.03125,0.0,4102.6708984375,1.0,278.1588134765625,282.93621826171875,298.7986755371094,303.3316650390625,293.1499938964844,293.1499938964844,278.45001220703125,38323.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773037791252136,1.0,0.0,0.0,3.4738831520080566,3.473905801773072,8.052369366851053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.2802734375,0.0,1362.45947265625,1895.4371337890625,0.0,3191.3076171875,0.8681919574737549,1.0,0.0,3.0,1.0,0.0
17772120,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7557562589645386,0.3271666467189789,0.2989451885223388,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.893258273601532,0.5478349328041077,0.5221289992332458,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9962977170944214,0.7588002681732178,0.5305879712104797,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8360912203788757,0.4470037519931793,0.42740398645401,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6714572310447693,0.2275094538927078,1.0472230911254885,284.9121398925781,284.95001220703125,300.95025634765625,295.783935546875,298.3775939941406,297.2392883300781,284.91192626953125,1.0,0.6562694311141968,0.4053948819637298,0.4053948819637298,1.0,1.0,-3.3940577507019043,1.0370291471481323,2.357028722763061,0.2677529752254486,0.8402292728424072,0.8402292728424072,0.0,217.31881713867188,224.0,69426.03125,0.0,4102.6708984375,1.0,278.1588134765625,282.93621826171875,298.7986755371094,303.3316650390625,293.1499938964844,293.1499938964844,278.45001220703125,38323.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773037791252136,1.0,0.0,0.0,3.4738831520080566,3.473905801773072,8.052369366851053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.2802734375,0.0,1362.45947265625,1895.4371337890625,0.0,3191.3076171875,0.8681919574737549,1.0,0.0,3.0,1.0,0.0
17772180,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7531267404556274,0.3269121646881103,0.2986727356910705,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8897712230682373,0.5470383167266846,0.5213147401809692,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9949705004692078,0.7623886466026306,0.5329591035842896,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8333902359008789,0.4468137323856354,0.4271790087223053,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6692801713943481,0.2276334464550018,1.0478322505950928,284.98907470703125,284.95001220703125,300.8864440917969,295.7754821777344,298.357421875,297.2424621582031,284.9883728027344,1.0,0.6580619812011719,0.4044308960437774,0.4044308960437774,1.0,1.0,-3.396057605743408,1.0349994897842407,2.361057996749878,0.2652161419391632,0.9126500487327576,0.9126500487327576,0.0,220.23297119140625,227.0,68848.296875,0.0,4128.1064453125,1.0,278.4410400390625,283.03570556640625,298.7606811523437,303.1801147460937,293.1499938964844,293.1499938964844,278.1499938964844,33759.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711496591567993,1.0,0.0,0.0,3.581916093826294,3.581938982009888,8.560991773265414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.6337890625,0.0,1442.2838134765625,1895.4371337890625,0.0,3133.5947265625,0.8883803486824036,1.0,0.0,3.0,1.0,0.0
17772240,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7531267404556274,0.3269121646881103,0.2986727356910705,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8897712230682373,0.5470383167266846,0.5213147401809692,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9949705004692078,0.7623886466026306,0.5329591035842896,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8333902359008789,0.4468137323856354,0.4271790087223053,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6692801713943481,0.2276334464550018,1.0478322505950928,284.98907470703125,284.95001220703125,300.8864440917969,295.7754821777344,298.357421875,297.2424621582031,284.9883728027344,1.0,0.6580619812011719,0.4044308960437774,0.4044308960437774,1.0,1.0,-3.396057605743408,1.0349994897842407,2.361057996749878,0.2652161419391632,0.9126500487327576,0.9126500487327576,0.0,220.23297119140625,227.0,68848.296875,0.0,4128.1064453125,1.0,278.4410400390625,283.03570556640625,298.7606811523437,303.1801147460937,293.1499938964844,293.1499938964844,278.1499938964844,33759.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711496591567993,1.0,0.0,0.0,3.581916093826294,3.581938982009888,8.560991773265414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.6337890625,0.0,1442.2838134765625,1895.4371337890625,0.0,3133.5947265625,0.8883803486824036,1.0,0.0,3.0,1.0,0.0
17772300,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7517189979553223,0.3264252245426178,0.2984887957572937,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8879280686378479,0.5462552905082703,0.5208642482757568,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.994185209274292,0.7635427117347717,0.5340505242347717,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8319647908210754,0.446410059928894,0.4270462095737457,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6681525111198425,0.2275497764348983,1.0482147932052612,284.8752136230469,284.95001220703125,300.854248046875,295.77069091796875,298.3437194824219,297.239013671875,284.8761291503906,1.0,0.6589691638946533,0.4039488732814789,0.4039488732814789,1.0,1.0,-3.396913766860962,1.0339248180389404,2.362988948822021,0.2640346586704254,0.8301243782043457,0.8301243782043457,0.0,221.78970336914065,227.0,69495.265625,0.0,4141.1044921875,1.0,278.2000427246094,282.9096374511719,298.7994689941406,303.3841857910156,293.1499938964844,293.1499938964844,278.1499938964844,38664.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764654994010925,1.0,0.0,0.0,3.526355266571045,3.526378631591797,8.297465114992519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.4716796875,0.0,1419.1678466796875,1895.4371337890625,0.0,3183.448486328125,0.8773329257965088,1.0,0.0,3.0,1.0,0.0
17772360,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7498430609703064,0.32591313123703,0.2980607151985168,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8855705261230469,0.5454316139221191,0.5201259851455688,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9929518103599548,0.764717698097229,0.5348402857780457,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8300945162773132,0.445954293012619,0.4266669154167175,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6666138172149658,0.2274122387170791,1.0479423999786377,284.9137878417969,284.95001220703125,300.82183837890625,295.7655029296875,298.3299255371094,297.2353210449219,284.9140930175781,1.0,0.6597535014152527,0.4035138189792633,0.4035138189792633,1.0,1.0,-3.3956778049468994,1.03224778175354,2.36343002319336,0.2626578211784363,0.8384149670600891,0.8384149670600891,0.0,223.6109313964844,230.0,69227.859375,0.0,4150.1064453125,1.0,278.1586608886719,282.94293212890625,298.7804870605469,303.3016052246094,293.1499938964844,293.1499938964844,278.45001220703125,38441.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774462938308716,1.0,0.0,0.0,3.45868182182312,3.4587044715881348,7.982051215549291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.662109375,0.0,1347.865478515625,1895.4371337890625,0.0,3192.6435546875,0.8650598526000977,1.0,0.0,3.0,1.0,0.0
17772420,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7474562525749207,0.325644701719284,0.2977731227874756,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8823624849319458,0.5446199178695679,0.5192946195602417,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9917654395103456,0.768277645111084,0.5372028350830078,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8276265263557434,0.4457536339759826,0.4264280200004577,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6646618843078613,0.2275407761335373,1.0485589504241943,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.3099365234375,297.23883056640625,284.9878234863281,1.0,0.6614688038825989,0.4026436805725097,0.4026436805725097,1.0,1.0,-3.397620916366577,1.0304515361785889,2.3671693801879883,0.260373592376709,0.909434735774994,0.909434735774994,0.0,226.4007568359375,233.0,68676.6640625,0.0,4174.57275390625,1.0,278.44091796875,283.0396728515625,298.7394714355469,303.1482849121094,293.1499938964844,293.1499938964844,278.1499938964844,33768.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713589310646057,1.0,0.0,0.0,3.569667339324951,3.569690227508545,8.502542527821788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.0751953125,0.0,1429.286376953125,1895.4371337890625,0.0,3135.5576171875,0.8856379985809326,1.0,0.0,3.0,1.0,0.0
17772480,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7474562525749207,0.325644701719284,0.2977731227874756,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8823624849319458,0.5446199178695679,0.5192946195602417,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9917654395103456,0.768277645111084,0.5372028350830078,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8276265263557434,0.4457536339759826,0.4264280200004577,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6646618843078613,0.2275407761335373,1.0485589504241943,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.3099365234375,297.23883056640625,284.9878234863281,1.0,0.6614688038825989,0.4026436805725097,0.4026436805725097,1.0,1.0,-3.397620916366577,1.0304515361785889,2.3671693801879883,0.260373592376709,0.909434735774994,0.909434735774994,0.0,226.4007568359375,233.0,68676.6640625,0.0,4174.57275390625,1.0,278.44091796875,283.0396728515625,298.7394714355469,303.1482849121094,293.1499938964844,293.1499938964844,278.1499938964844,33768.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713589310646057,1.0,0.0,0.0,3.569667339324951,3.569690227508545,8.502542527821788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.0751953125,0.0,1429.286376953125,1895.4371337890625,0.0,3135.5576171875,0.8856379985809326,1.0,0.0,3.0,1.0,0.0
17772540,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7443798184394836,0.3246340155601501,0.2971438467502594,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8783965110778809,0.5430026650428772,0.5180878639221191,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9898037314414978,0.7705451846122742,0.5390373468399048,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8245101571083069,0.4448879957199096,0.4259026348590851,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6621806621551514,0.2273195534944534,1.0486522912979126,284.9130249023437,284.95001220703125,300.6903381347656,295.740478515625,298.2824401855469,297.2319030761719,284.91290283203125,1.0,0.6631081104278564,0.4017735123634338,0.4017735123634338,1.0,1.0,-3.397106170654297,1.0277856588363647,2.3693206310272217,0.2579341530799866,0.8353418111801147,0.8353418111801147,0.0,229.7210235595703,236.0,69057.1640625,0.0,4195.806640625,1.0,278.15899658203125,282.9461975097656,298.7557067871094,303.26629638671875,293.1499938964844,293.1499938964844,278.45001220703125,38348.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777456879615784,1.0,0.0,0.0,3.4481682777404785,3.448190927505493,7.933598453746527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.8369140625,0.0,1336.59814453125,1895.4371337890625,0.0,3195.45068359375,0.8625189661979675,1.0,0.0,3.0,1.0,0.0
17772600,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7443798184394836,0.3246340155601501,0.2971438467502594,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8783965110778809,0.5430026650428772,0.5180878639221191,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9898037314414978,0.7705451846122742,0.5390373468399048,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8245101571083069,0.4448879957199096,0.4259026348590851,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6621806621551514,0.2273195534944534,1.0486522912979126,284.9130249023437,284.95001220703125,300.6903381347656,295.740478515625,298.2824401855469,297.2319030761719,284.91290283203125,1.0,0.6631081104278564,0.4017735123634338,0.4017735123634338,1.0,1.0,-3.397106170654297,1.0277856588363647,2.3693206310272217,0.2579341530799866,0.8353418111801147,0.8353418111801147,0.0,229.7210235595703,236.0,69057.1640625,0.0,4195.806640625,1.0,278.15899658203125,282.9461975097656,298.7557067871094,303.26629638671875,293.1499938964844,293.1499938964844,278.45001220703125,38348.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777456879615784,1.0,0.0,0.0,3.4481682777404785,3.448190927505493,7.933598453746527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.8369140625,0.0,1336.59814453125,1895.4371337890625,0.0,3195.45068359375,0.8625189661979675,1.0,0.0,3.0,1.0,0.0
17772660,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7421286106109619,0.3243398666381836,0.2968388795852661,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8753507137298584,0.5421651005744934,0.5172388553619385,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9886539578437804,0.77402663230896,0.5413525700569153,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8221535682678223,0.4446721374988556,0.4256542325019836,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6603538990020752,0.2274408936500549,1.049249529838562,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2622375488281,297.2353210449219,284.9870910644531,1.0,0.6647851467132568,0.4009410738945007,0.4009410738945007,1.0,1.0,-3.398916006088257,1.0260355472564695,2.372880458831787,0.2557341754436493,0.9059969186782836,0.9059969186782836,0.0,232.48306274414065,239.0,68484.3125,0.0,4219.74462890625,1.0,278.4407958984375,283.04351806640625,298.7112731933594,303.1085510253906,293.1499938964844,293.1499938964844,278.1499938964844,33789.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717741966247559,1.0,0.0,0.0,3.5565216541290283,3.556544303894043,8.440034093837312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.67578125,0.0,1415.5157470703125,1895.4371337890625,0.0,3139.45263671875,0.882716178894043,1.0,0.0,3.0,1.0,0.0
17772720,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7421286106109619,0.3243398666381836,0.2968388795852661,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8753507137298584,0.5421651005744934,0.5172388553619385,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9886539578437804,0.77402663230896,0.5413525700569153,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8221535682678223,0.4446721374988556,0.4256542325019836,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6603538990020752,0.2274408936500549,1.049249529838562,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2622375488281,297.2353210449219,284.9870910644531,1.0,0.6647851467132568,0.4009410738945007,0.4009410738945007,1.0,1.0,-3.398916006088257,1.0260355472564695,2.372880458831787,0.2557341754436493,0.9059969186782836,0.9059969186782836,0.0,232.48306274414065,239.0,68484.3125,0.0,4219.74462890625,1.0,278.4407958984375,283.04351806640625,298.7112731933594,303.1085510253906,293.1499938964844,293.1499938964844,278.1499938964844,33789.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717741966247559,1.0,0.0,0.0,3.5565216541290283,3.556544303894043,8.440034093837312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.67578125,0.0,1415.5157470703125,1895.4371337890625,0.0,3139.45263671875,0.882716178894043,1.0,0.0,3.0,1.0,0.0
17772780,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7392016053199768,0.3233139514923095,0.2961924970149994,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8715670108795166,0.540534257888794,0.5160149931907654,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9867096543312072,0.7762200832366943,0.5431332588195801,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8191421031951904,0.4438022077083587,0.4251207113265991,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6580091714859009,0.2272146046161651,1.0493119955062866,284.9133605957031,284.95001220703125,300.5560913085937,295.7079772949219,298.2346496582031,297.2284545898437,284.9131774902344,1.0,0.6663913130760193,0.4001086354255676,0.4001086354255676,1.0,1.0,-3.3982484340667725,1.0234161615371704,2.3748321533203125,0.2533792555332184,0.8327758312225342,0.8327758312225342,0.0,235.7878570556641,242.0,68847.328125,0.0,4240.4443359375,1.0,278.1591186523437,282.95098876953125,298.72369384765625,303.2215881347656,293.1499938964844,293.1499938964844,278.45001220703125,38342.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878259539604187,1.0,0.0,0.0,3.4344072341918945,3.43442964553833,7.870401645959646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.0361328125,0.0,1322.768310546875,1895.4371337890625,0.0,3200.267578125,0.8594667911529541,1.0,0.0,3.0,1.0,0.0
17772840,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7392016053199768,0.3233139514923095,0.2961924970149994,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8715670108795166,0.540534257888794,0.5160149931907654,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9867096543312072,0.7762200832366943,0.5431332588195801,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8191421031951904,0.4438022077083587,0.4251207113265991,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6580091714859009,0.2272146046161651,1.0493119955062866,284.9133605957031,284.95001220703125,300.5560913085937,295.7079772949219,298.2346496582031,297.2284545898437,284.9131774902344,1.0,0.6663913130760193,0.4001086354255676,0.4001086354255676,1.0,1.0,-3.3982484340667725,1.0234161615371704,2.3748321533203125,0.2533792555332184,0.8327758312225342,0.8327758312225342,0.0,235.7878570556641,242.0,68847.328125,0.0,4240.4443359375,1.0,278.1591186523437,282.95098876953125,298.72369384765625,303.2215881347656,293.1499938964844,293.1499938964844,278.45001220703125,38342.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878259539604187,1.0,0.0,0.0,3.4344072341918945,3.43442964553833,7.870401645959646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.0361328125,0.0,1322.768310546875,1895.4371337890625,0.0,3200.267578125,0.8594667911529541,1.0,0.0,3.0,1.0,0.0
