time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7379143834114075,0.3231349289417267,0.295921117067337,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8698758482933044,0.5400755405426025,0.5154519081115723,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.985925793647766,0.7779214978218079,0.5441291928291321,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8177887797355652,0.4436573088169098,0.4248814880847931,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6569575071334839,0.227241575717926,1.0492944717407229,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.2242431640625,297.2298583984375,285.0105285644531,1.0,0.6671646237373352,0.3996923863887787,0.3996923863887787,1.0,1.0,-3.3981282711029053,1.0221853256225586,2.3759429454803467,0.2521287202835083,0.9027567505836488,0.9027567505836488,0.0,237.29275512695312,242.0,68150.21875,0.0,4250.3955078125,1.0,278.396484375,283.0644226074219,298.67242431640625,303.0067138671875,293.1499938964844,293.1499938964844,278.45001220703125,33843.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733193874359131,1.0,0.0,0.0,3.487581253051758,3.4876034259796143,8.115998753055464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.3505859375,0.0,1344.4473876953125,1895.4371337890625,0.0,3153.945556640625,0.8690486550331116,1.0,0.0,3.0,1.0,0.0
17772960,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7370420694351196,0.3229955434799194,0.2958644926548004,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8686456680297852,0.5396725535392761,0.5151421427726746,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9855656623840332,0.7796231508255005,0.5453906655311584,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8168413043022156,0.4435767531394958,0.424861878156662,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6562734246253967,0.2273272275924682,1.049869418144226,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,298.2142333984375,297.2318115234375,284.9847106933594,1.0,0.6680378913879395,0.3992870151996612,0.3992870151996612,1.0,1.0,-3.399871826171875,1.0216238498687744,2.3782479763031006,0.2511824071407318,0.9017149209976196,0.9017149209976196,0.0,238.5487823486328,245.0,68274.46875,0.0,4263.8818359375,1.0,278.44140625,283.0458679199219,298.6745910644531,303.0592956542969,293.1499938964844,293.1499938964844,278.1499938964844,33725.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723451495170593,1.0,0.0,0.0,3.544686794281006,3.5447094440460205,8.383956924262748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.53125,0.0,1402.598388671875,1895.4371337890625,0.0,3144.808349609375,0.8797544240951538,1.0,0.0,3.0,1.0,0.0
17773020,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7342416644096375,0.3219530880451202,0.295204758644104,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8650354743003845,0.5380265712738037,0.5139053463935852,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9836370944976808,0.781735897064209,0.5471199750900269,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.813896119594574,0.4427056610584259,0.4243277311325073,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6540539264678955,0.2270947098731994,1.04990553855896,284.9136962890625,284.95001220703125,300.4192810058594,295.6671142578125,298.1865234375,297.2250061035156,284.9134521484375,1.0,0.6696167588233948,0.398476243019104,0.398476243019104,1.0,1.0,-3.399078369140625,1.019015908241272,2.3800625801086426,0.2488732188940048,0.8299238681793213,0.8299238681793213,0.0,241.84329223632807,248.0,68605.9765625,0.0,4284.15380859375,1.0,278.1592712402344,282.9559326171875,298.6833801269531,303.1665954589844,293.1499938964844,293.1499938964844,278.45001220703125,38344.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789682388305664,1.0,0.0,0.0,3.4190189838409424,3.419041156768799,7.800030630278343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.3349609375,0.0,1307.4876708984375,1895.4371337890625,0.0,3206.91064453125,0.8560662865638733,1.0,0.0,3.0,1.0,0.0
17773080,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7342416644096375,0.3219530880451202,0.295204758644104,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8650354743003845,0.5380265712738037,0.5139053463935852,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9836370944976808,0.781735897064209,0.5471199750900269,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.813896119594574,0.4427056610584259,0.4243277311325073,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6540539264678955,0.2270947098731994,1.04990553855896,284.9136962890625,284.95001220703125,300.4192810058594,295.6671142578125,298.1865234375,297.2250061035156,284.9134521484375,1.0,0.6696167588233948,0.398476243019104,0.398476243019104,1.0,1.0,-3.399078369140625,1.019015908241272,2.3800625801086426,0.2488732188940048,0.8299238681793213,0.8299238681793213,0.0,241.84329223632807,248.0,68605.9765625,0.0,4284.15380859375,1.0,278.1592712402344,282.9559326171875,298.6833801269531,303.1665954589844,293.1499938964844,293.1499938964844,278.45001220703125,38344.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789682388305664,1.0,0.0,0.0,3.4190189838409424,3.419041156768799,7.800030630278343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.3349609375,0.0,1307.4876708984375,1895.4371337890625,0.0,3206.91064453125,0.8560662865638733,1.0,0.0,3.0,1.0,0.0
17773140,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7325756549835205,0.3217099010944366,0.2948935329914093,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8628152012825012,0.5373677611351013,0.5131699442863464,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9826886653900146,0.7843108773231506,0.5487410426139832,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8120856285095215,0.4425366222858429,0.4240767955780029,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6527221202850342,0.2271696925163269,1.0501505136489868,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.1710510253906,297.2278137207031,284.9916076660156,1.0,0.670820415019989,0.3978600800037384,0.3978600800037384,1.0,1.0,-3.3997550010681152,1.017481565475464,2.382273435592652,0.247133731842041,0.8969720005989075,0.8969720005989075,0.0,243.98573303222656,248.0,67992.9921875,0.0,4300.71435546875,1.0,278.4282531738281,283.0550842285156,298.62725830078125,302.9775390625,293.1499938964844,293.1499938964844,278.45001220703125,33447.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731461763381958,1.0,0.0,0.0,3.5123112201690674,3.512333631515503,8.231505717049004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.2041015625,0.0,1366.9342041015625,1895.4371337890625,0.0,3152.3212890625,0.8723664879798889,1.0,0.0,3.0,1.0,0.0
17773200,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7321641445159912,0.3216064274311065,0.2948601841926574,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8622412085533142,0.5371363759040833,0.5130159854888916,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9825046062469482,0.7850474715232849,0.5493247509002686,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8116295337677002,0.4424715936183929,0.4240687191486358,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.65240877866745,0.2271973192691803,1.0504390001296997,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.16583251953125,297.22821044921875,284.9850769042969,1.0,0.6712380647659302,0.3976655006408691,0.3976655006408691,1.0,1.0,-3.4005699157714844,1.0172014236450195,2.383368492126465,0.246692955493927,0.8979595899581909,0.8979595899581909,0.0,244.60125732421875,251.0,68014.5,0.0,4307.22412109375,1.0,278.4405517578125,283.0509338378906,298.63037109375,302.9992980957031,293.1499938964844,293.1499938964844,278.75,33850.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732011914253235,1.0,0.0,0.0,3.5261409282684326,3.526163339614868,8.296456712741929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.1337890625,0.0,1384.145263671875,1895.4371337890625,0.0,3152.83740234375,0.8759549856185913,1.0,0.0,3.0,1.0,0.0
17773260,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7302818298339844,0.3212185502052307,0.2946588099002838,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8596832752227783,0.5362555384635925,0.512334406375885,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9815340042114258,0.7882969975471497,0.5516812801361084,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8095544576644897,0.4422608613967895,0.4240100383758545,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6509596705436707,0.2272791564464569,1.0514962673187256,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,298.1447448730469,297.2308959960937,285.0241394042969,1.0,0.6730214953422546,0.3968707323074341,0.3968707323074341,1.0,1.0,-3.4035446643829346,1.0159313678741455,2.387613296508789,0.244820162653923,0.9842660427093506,0.9842660427093506,0.0,247.3555145263672,254.0,67737.8515625,0.0,4334.4853515625,1.0,278.74224853515625,283.1152038574219,298.6130676269531,302.9499816894531,293.1499938964844,293.1499938964844,278.45001220703125,31597.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701149225234985,1.0,0.0,0.0,3.70664381980896,3.706667423248291,9.167586085823132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.5556640625,0.0,1563.6572265625,1895.4371337890625,0.0,3123.888671875,0.9145638942718506,1.0,0.0,3.0,1.0,0.0
17773320,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7302818298339844,0.3212185502052307,0.2946588099002838,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8596832752227783,0.5362555384635925,0.512334406375885,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9815340042114258,0.7882969975471497,0.5516812801361084,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8095544576644897,0.4422608613967895,0.4240100383758545,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6509596705436707,0.2272791564464569,1.0514962673187256,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,298.1447448730469,297.2308959960937,285.0241394042969,1.0,0.6730214953422546,0.3968707323074341,0.3968707323074341,1.0,1.0,-3.4035446643829346,1.0159313678741455,2.387613296508789,0.244820162653923,0.9842660427093506,0.9842660427093506,0.0,247.3555145263672,254.0,67737.8515625,0.0,4334.4853515625,1.0,278.74224853515625,283.1152038574219,298.6130676269531,302.9499816894531,293.1499938964844,293.1499938964844,278.45001220703125,31597.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701149225234985,1.0,0.0,0.0,3.70664381980896,3.706667423248291,9.167586085823132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.5556640625,0.0,1563.6572265625,1895.4371337890625,0.0,3123.888671875,0.9145638942718506,1.0,0.0,3.0,1.0,0.0
17773380,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7273467779159546,0.319717526435852,0.2937725782394409,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8560953140258789,0.5342260003089905,0.5109524130821228,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.979176938533783,0.7891407608985901,0.5527539253234863,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8063631057739258,0.4409585297107696,0.4232663810253143,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6485328078269958,0.2265968322753906,1.0502129793167114,284.8812561035156,284.95001220703125,300.22052001953125,295.5959167480469,298.11578369140625,297.2177124023437,284.8836975097656,1.0,0.6742057204246521,0.3962014019489288,0.3962014019489288,1.0,1.0,-3.3996834754943848,1.0126619338989258,2.387021541595459,0.2426222264766693,0.8698483109474182,0.8698483109474182,0.0,250.6875457763672,254.0,68391.84375,0.0,4346.29443359375,1.0,278.4628295898437,282.95953369140625,298.6328125,303.1146545410156,293.1499938964844,293.1499938964844,278.45001220703125,38350.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794552087783813,1.0,0.0,0.0,3.632580757141113,3.6326050758361816,8.804888125268917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.703125,0.0,1531.3797607421875,1895.4371337890625,0.0,3211.474853515625,0.9027936458587646,1.0,0.0,3.0,1.0,0.0
17773440,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7266784310340881,0.3194422125816345,0.2935265004634857,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8553028702735901,0.5338447093963623,0.5105959177017212,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9786068797111512,0.7893363833427429,0.5528663396835327,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8056269288063049,0.4407024681568146,0.4230360388755798,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6479599475860596,0.2264393419027328,1.0496435165405271,284.8889465332031,284.95001220703125,300.2093200683594,295.5917358398437,298.1105041503906,297.2154846191406,284.8904113769531,1.0,0.6743606925010681,0.3960759937763214,0.3960759937763214,1.0,1.0,-3.3981316089630127,1.0117669105529783,2.386364698410034,0.2420767396688461,0.868360698223114,0.868360698223114,0.0,251.3709259033203,257.0,68306.375,0.0,4346.56005859375,1.0,278.457763671875,282.9663391113281,298.6210021972656,303.0870666503906,293.1499938964844,293.1499938964844,278.75,38255.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879671573638916,1.0,0.0,0.0,3.619290351867676,3.619314432144165,8.740577754906553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.39453125,0.0,1516.001708984375,1895.4371337890625,0.0,3213.502685546875,0.9000630378723145,1.0,0.0,3.0,1.0,0.0
17773500,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7248849868774414,0.3188812732696533,0.2928962409496307,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8531546592712402,0.5329745411872864,0.5096297264099121,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9771832227706908,0.7904872894287109,0.5534430146217346,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8036252856254578,0.4401693046092987,0.4224284291267395,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6463862657546997,0.2260762453079223,1.0479965209960938,284.9999694824219,284.95001220703125,300.1736755371094,295.5783996582031,298.0968933105469,297.2128601074219,285.0005798339844,1.0,0.6748471260070801,0.3956786394119262,0.3956786394119262,1.0,1.0,-3.394187688827514,1.0092694759368896,2.384918212890625,0.2404109686613083,0.94129878282547,0.94129878282547,0.0,253.26168823242188,257.0,67397.2421875,0.0,4348.2880859375,1.0,278.7009582519531,283.0944519042969,298.5584411621094,302.85040283203125,293.1499938964844,293.1499938964844,278.75,34235.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749613165855408,1.0,0.0,0.0,3.6621482372283936,3.662172079086304,8.948806566877465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.044921875,0.0,1533.4769287109375,1895.4371337890625,0.0,3169.343994140625,0.9081885814666748,1.0,0.0,3.0,1.0,0.0
17773560,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7236281633377075,0.3184247016906738,0.2925441563129425,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8515940308570862,0.5322292447090149,0.5089847445487976,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9763711094856262,0.7917279005050659,0.5543717741966248,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8021962642669678,0.4397512674331665,0.4220856130123138,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6452447772026062,0.2257802784442901,1.046923041343689,284.9823303222656,284.95001220703125,300.13787841796875,295.5648498535156,298.08453369140625,297.2118530273437,284.9808654785156,1.0,0.6753955483436584,0.3953303694725036,0.3953303694725036,1.0,1.0,-3.3924005031585693,1.0076428651809692,2.3847577571868896,0.2391804605722427,0.9436473846435548,0.9436473846435548,0.0,254.75289916992188,260.0,67427.78125,0.0,4353.39453125,1.0,278.7430114746094,283.0823974609375,298.5523376464844,302.8863220214844,293.1499938964844,293.1499938964844,278.45001220703125,33908.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738951683044434,1.0,0.0,0.0,3.7151038646698,3.715128183364868,9.209481959260302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.9716796875,0.0,1590.8868408203125,1895.4371337890625,0.0,3159.345947265625,0.9181687235832214,1.0,0.0,3.0,1.0,0.0
17773620,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7201558351516724,0.3166307508945465,0.2912802398204803,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8475435972213745,0.5297749042510986,0.507064938545227,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.973560869693756,0.792657732963562,0.5553680658340454,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7983841896057129,0.4380912482738495,0.4208810925483703,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6422369480133057,0.2246828526258468,1.0433940887451172,284.8961486816406,284.95001220703125,300.0657958984375,295.5372314453125,298.05126953125,297.197998046875,284.8971862792969,1.0,0.6762148141860962,0.3946338295936584,0.3946338295936584,1.0,1.0,-3.3840856552124023,1.002774953842163,2.38131070137024,0.2363152801990509,0.8517459034919739,0.8517459034919739,0.0,258.4061889648437,248.0,67605.796875,0.0,4354.69775390625,1.0,278.4574584960937,282.98358154296875,298.552978515625,302.9732360839844,293.1499938964844,293.1499938964844,278.75,39237.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804758191108704,1.0,0.0,0.0,3.568898200988769,3.56892204284668,8.49887840104202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.84375,0.0,1468.48095703125,1895.4371337890625,0.0,3221.039794921875,0.8900402188301086,1.0,0.0,3.0,1.0,0.0
17773680,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7201558351516724,0.3166307508945465,0.2912802398204803,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8475435972213745,0.5297749042510986,0.507064938545227,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.973560869693756,0.792657732963562,0.5553680658340454,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7983841896057129,0.4380912482738495,0.4208810925483703,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6422369480133057,0.2246828526258468,1.0433940887451172,284.8961486816406,284.95001220703125,300.0657958984375,295.5372314453125,298.05126953125,297.197998046875,284.8971862792969,1.0,0.6762148141860962,0.3946338295936584,0.3946338295936584,1.0,1.0,-3.3840856552124023,1.002774953842163,2.38131070137024,0.2363152801990509,0.8517459034919739,0.8517459034919739,0.0,258.4061889648437,248.0,67605.796875,0.0,4354.69775390625,1.0,278.4574584960937,282.98358154296875,298.552978515625,302.9732360839844,293.1499938964844,293.1499938964844,278.75,39237.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804758191108704,1.0,0.0,0.0,3.568898200988769,3.56892204284668,8.49887840104202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.84375,0.0,1468.48095703125,1895.4371337890625,0.0,3221.039794921875,0.8900402188301086,1.0,0.0,3.0,1.0,0.0
17773740,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7214176058769226,0.3156261146068573,0.2900714874267578,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8491933345794678,0.5281609892845154,0.5052095651626587,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9772127270698548,0.7949862480163574,0.556660532951355,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8002563118934631,0.4371371567249298,0.4196638166904449,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6433445811271667,0.2239218801259994,1.0388219356536863,284.9839172363281,284.95001220703125,299.9930725097656,295.5089416503906,298.02642822265625,297.1962890625,284.9830017089844,1.0,0.6727677583694458,0.3939372897148132,0.3939372897148132,1.0,1.0,-3.3749895095825195,0.997651755809784,2.377337694168091,0.2332229912281036,0.9256805181503296,0.9256805181503296,0.0,254.4603881835937,236.0,66675.546875,0.0,4302.2705078125,1.0,278.7417297363281,283.0959167480469,298.4905090332031,302.77557373046875,293.1499938964844,293.1499938964844,278.45001220703125,34222.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734268546104431,1.0,0.0,0.0,3.660403490066528,3.66042733192444,8.94028175935091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.7490234375,0.0,1531.4383544921875,1895.4371337890625,0.0,3154.953369140625,0.9063183069229126,1.0,0.0,3.0,1.0,0.0
17773800,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7214176058769226,0.3156261146068573,0.2900714874267578,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8491933345794678,0.5281609892845154,0.5052095651626587,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9772127270698548,0.7949862480163574,0.556660532951355,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8002563118934631,0.4371371567249298,0.4196638166904449,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6433445811271667,0.2239218801259994,1.0388219356536863,284.9839172363281,284.95001220703125,299.9930725097656,295.5089416503906,298.02642822265625,297.1962890625,284.9830017089844,1.0,0.6727677583694458,0.3939372897148132,0.3939372897148132,1.0,1.0,-3.3749895095825195,0.997651755809784,2.377337694168091,0.2332229912281036,0.9256805181503296,0.9256805181503296,0.0,254.4603881835937,236.0,66675.546875,0.0,4302.2705078125,1.0,278.7417297363281,283.0959167480469,298.4905090332031,302.77557373046875,293.1499938964844,293.1499938964844,278.45001220703125,34222.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734268546104431,1.0,0.0,0.0,3.660403490066528,3.66042733192444,8.94028175935091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.7490234375,0.0,1531.4383544921875,1895.4371337890625,0.0,3154.953369140625,0.9063183069229126,1.0,0.0,3.0,1.0,0.0
17773860,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7244443297386169,0.3138786554336548,0.2884165644645691,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8531690239906311,0.5257136821746826,0.5028462409973145,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9831121563911438,0.7958727478981018,0.5572840571403503,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8044476509094238,0.4355014860630035,0.4180319905281067,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6461902856826782,0.2228002399206161,1.0330357551574707,284.9023132324219,284.95001220703125,299.9198303222656,295.4800109863281,297.9944763183594,297.1843566894531,284.90240478515625,1.0,0.6672807335853577,0.3933866918087005,0.3933866918087005,1.0,1.0,-3.3619942665100098,0.9915966391563416,2.3703975677490234,0.2302111238241195,0.8405439853668213,0.8405439853668213,0.0,247.11782836914065,224.0,66761.5546875,0.0,4216.27880859375,1.0,278.4583740234375,283.0015563964844,298.49224853515625,302.8580017089844,293.1499938964844,293.1499938964844,278.75,39136.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793606162071228,1.0,0.0,0.0,3.51211166381836,3.512135028839112,8.230570074374555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.3203125,0.0,1407.6881103515625,1895.4371337890625,0.0,3210.588134765625,0.8773377537727356,1.0,0.0,3.0,1.0,0.0
17773920,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7244443297386169,0.3138786554336548,0.2884165644645691,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8531690239906311,0.5257136821746826,0.5028462409973145,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9831121563911438,0.7958727478981018,0.5572840571403503,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8044476509094238,0.4355014860630035,0.4180319905281067,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6461902856826782,0.2228002399206161,1.0330357551574707,284.9023132324219,284.95001220703125,299.9198303222656,295.4800109863281,297.9944763183594,297.1843566894531,284.90240478515625,1.0,0.6672807335853577,0.3933866918087005,0.3933866918087005,1.0,1.0,-3.3619942665100098,0.9915966391563416,2.3703975677490234,0.2302111238241195,0.8405439853668213,0.8405439853668213,0.0,247.11782836914065,224.0,66761.5546875,0.0,4216.27880859375,1.0,278.4583740234375,283.0015563964844,298.49224853515625,302.8580017089844,293.1499938964844,293.1499938964844,278.75,39136.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793606162071228,1.0,0.0,0.0,3.51211166381836,3.512135028839112,8.230570074374555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.3203125,0.0,1407.6881103515625,1895.4371337890625,0.0,3210.588134765625,0.8773377537727356,1.0,0.0,3.0,1.0,0.0
17773980,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7295827269554138,0.3128859400749206,0.2870223820209503,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8597609996795654,0.5240588188171387,0.5007480382919312,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9911737442016602,0.7980833053588867,0.5583534836769104,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.811022937297821,0.4345402419567108,0.4165992736816406,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6509488224983215,0.222034066915512,1.0273828506469729,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.9706115722656,297.1838073730469,284.9819030761719,1.0,0.6607199311256409,0.3928360939025879,0.3928360939025879,1.0,1.0,-3.350552797317505,0.9861019849777222,2.364450693130493,0.2272329330444336,0.910516619682312,0.910516619682312,0.0,237.2495574951172,212.0,65817.0078125,0.0,4118.19580078125,1.0,278.74127197265625,283.1083984375,298.430419921875,302.6604919433594,293.1499938964844,293.1499938964844,278.45001220703125,34255.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720285892486572,1.0,0.0,0.0,3.602499723434448,3.602522850036621,8.659666832500079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.654296875,0.0,1468.080322265625,1895.4371337890625,0.0,3141.83935546875,0.8933428525924683,1.0,0.0,3.0,1.0,0.0
17774040,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7295827269554138,0.3128859400749206,0.2870223820209503,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8597609996795654,0.5240588188171387,0.5007480382919312,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9911737442016602,0.7980833053588867,0.5583534836769104,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.811022937297821,0.4345402419567108,0.4165992736816406,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6509488224983215,0.222034066915512,1.0273828506469729,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.9706115722656,297.1838073730469,284.9819030761719,1.0,0.6607199311256409,0.3928360939025879,0.3928360939025879,1.0,1.0,-3.350552797317505,0.9861019849777222,2.364450693130493,0.2272329330444336,0.910516619682312,0.910516619682312,0.0,237.2495574951172,212.0,65817.0078125,0.0,4118.19580078125,1.0,278.74127197265625,283.1083984375,298.430419921875,302.6604919433594,293.1499938964844,293.1499938964844,278.45001220703125,34255.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720285892486572,1.0,0.0,0.0,3.602499723434448,3.602522850036621,8.659666832500079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.654296875,0.0,1468.080322265625,1895.4371337890625,0.0,3141.83935546875,0.8933428525924683,1.0,0.0,3.0,1.0,0.0
17774100,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7324538230895996,0.3120383024215698,0.2862714529037475,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8635073900222778,0.5228487253189087,0.4996416568756103,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.995263397693634,0.7984789609909058,0.5587576031684875,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8145871162414551,0.4337515234947204,0.4158505499362945,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6536986827850342,0.2215013206005096,1.0245530605316162,284.8669128417969,284.95001220703125,299.80908203125,295.4354858398437,297.955078125,297.1785583496094,284.8676147460937,1.0,0.6572113633155823,0.3925608098506927,0.3925608098506927,1.0,1.0,-3.344508171081543,0.9832391738891602,2.361268997192383,0.2258139550685882,0.8243075609207153,0.8243075609207153,0.0,232.020263671875,212.0,66289.7734375,0.0,4066.515869140625,1.0,278.49969482421875,282.9828186035156,298.4612731933594,302.84246826171875,293.1499938964844,293.1499938964844,278.45001220703125,39387.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771615624427795,1.0,0.0,0.0,3.533393383026123,3.533416986465454,8.330619607477274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.9970703125,0.0,1431.8050537109375,1895.4371337890625,0.0,3189.97412109375,0.8793047666549683,1.0,0.0,3.0,1.0,0.0
17774160,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7350733280181885,0.3111576735973358,0.2852716743946075,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8670371770858765,0.5215864777565002,0.4982395470142364,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.998860478401184,0.7988869547843933,0.558640718460083,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8178669214248657,0.4329047501087188,0.4148479402065277,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6562657952308655,0.2209095358848571,1.0210286378860474,284.90655517578125,284.95001220703125,299.77197265625,295.4203491210937,297.939453125,297.17303466796875,284.9068298339844,1.0,0.6534570455551147,0.39235720038414,0.39235720038414,1.0,1.0,-3.336031436920166,0.9797391295433044,2.356292247772217,0.2242745906114578,0.830615222454071,0.830615222454071,0.0,226.9272918701172,200.0,65833.0390625,0.0,4009.36083984375,1.0,278.4586181640625,283.02008056640625,298.4320983886719,302.7387390136719,293.1499938964844,293.1499938964844,278.75,39191.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778254985809326,1.0,0.0,0.0,3.449470043182373,3.449492692947388,7.939589181660267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.501953125,0.0,1343.8704833984375,1895.4371337890625,0.0,3196.198974609375,0.8636705875396729,1.0,0.0,3.0,1.0,0.0
17774220,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7404384613037109,0.3100577890872955,0.2838469743728637,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8740744590759277,0.5197815299034119,0.4960721433162689,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9990000128746032,0.8024787306785583,0.5456317663192749,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8242552876472473,0.4318257868289947,0.4133746922016144,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.6613802313804626,0.2200523316860199,1.015244483947754,284.97271728515625,284.95001220703125,299.69744873046875,295.38970947265625,297.91998291015625,297.1791076660156,284.97198486328125,1.0,0.6449840664863586,0.3919499814510345,0.3919499814510345,1.0,1.0,-3.309814214706421,0.9696050882339478,2.340209007263184,0.2199958264827728,0.8885576725006104,0.8885576725006104,0.0,217.2481231689453,188.0,64701.83984375,0.0,3871.75830078125,1.0,278.7407531738281,283.1167297363281,298.3676147460937,302.53173828125,293.1499938964844,293.1499938964844,279.04998779296875,34638.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870146632194519,1.0,0.0,0.0,3.533590793609619,3.533613443374634,8.331550134244026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.78125,0.0,1397.6104736328125,1895.4371337890625,0.0,3124.18603515625,0.8781115412712097,1.0,0.0,3.0,1.0,0.0
17774280,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7404384613037109,0.3100577890872955,0.2838469743728637,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8740744590759277,0.5197815299034119,0.4960721433162689,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9990000128746032,0.8024787306785583,0.5456317663192749,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8242552876472473,0.4318257868289947,0.4133746922016144,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.6613802313804626,0.2200523316860199,1.015244483947754,284.97271728515625,284.95001220703125,299.69744873046875,295.38970947265625,297.91998291015625,297.1791076660156,284.97198486328125,1.0,0.6449840664863586,0.3919499814510345,0.3919499814510345,1.0,1.0,-3.309814214706421,0.9696050882339478,2.340209007263184,0.2199958264827728,0.8885576725006104,0.8885576725006104,0.0,217.2481231689453,188.0,64701.83984375,0.0,3871.75830078125,1.0,278.7407531738281,283.1167297363281,298.3676147460937,302.53173828125,293.1499938964844,293.1499938964844,279.04998779296875,34638.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870146632194519,1.0,0.0,0.0,3.533590793609619,3.533613443374634,8.331550134244026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.78125,0.0,1397.6104736328125,1895.4371337890625,0.0,3124.18603515625,0.8781115412712097,1.0,0.0,3.0,1.0,0.0
17774340,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7453762292861938,0.309246301651001,0.282819926738739,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8804752230644226,0.5183969140052795,0.4944540560245514,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.807957112789154,0.5322777032852173,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8299708962440491,0.4310474991798401,0.4123269915580749,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6661286354064941,0.2194585502147674,1.0110901594161987,285.021728515625,284.95001220703125,299.6346130371094,295.3635559082031,297.9119873046875,297.1964111328125,285.0179748535156,1.0,0.63701331615448,0.3916079401969909,0.3916079401969909,1.0,1.0,-3.281867742538452,0.9590514302253724,2.3228163719177246,0.2159125804901123,0.9617886543273926,0.9617886543273926,0.0,208.99659729003903,188.0,63790.9375,0.0,3746.790283203125,1.0,279.03448486328125,283.1939392089844,298.33795166015625,302.41619873046875,293.1499938964844,293.1499938964844,279.04998779296875,32031.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642756342887878,1.0,0.0,0.0,3.6690268516540527,3.669050455093384,8.982455597106309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.18359375,0.0,1524.590087890625,1895.4371337890625,0.0,3069.110107421875,0.906447410583496,1.0,0.0,3.0,1.0,0.0
17774400,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7464612126350403,0.3090468943119049,0.2826251983642578,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8818745613098145,0.5180834531784058,0.4941473603248596,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.8090680837631226,0.5294736623764038,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8312110304832458,0.430858850479126,0.4121297001838684,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6671806573867798,0.2193323969841003,1.0103309154510498,285.00634765625,284.95001220703125,299.62261962890625,295.3585510253906,297.9104919433594,297.19970703125,285.0029296875,1.0,0.6354562044143677,0.3915427923202514,0.3915427923202514,1.0,1.0,-3.2767436504364014,0.95711088180542,2.319632768630981,0.2151310443878173,0.9583568572998048,0.9583568572998048,0.0,207.31759643554688,176.0,63772.84375,0.0,3722.47216796875,1.0,279.0412902832031,283.1817626953125,298.3417053222656,302.43341064453125,293.1499938964844,293.1499938964844,278.75,32451.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644692897796631,1.0,0.0,0.0,3.6851017475128174,3.685125589370728,9.061336641025264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.32421875,0.0,1545.767822265625,1895.4371337890625,0.0,3070.92724609375,0.9103369116783142,1.0,0.0,3.0,1.0,0.0
17774460,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7526654005050659,0.3070069551467895,0.280682235956192,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8900933265686035,0.5151986479759216,0.4913625121116638,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.815341591835022,0.512402355670929,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8384954333305359,0.4288481473922729,0.4101408421993255,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6733450889587402,0.2180716544389724,1.0037339925765991,284.8829345703125,284.95001220703125,299.5475158691406,295.3269348144531,297.8949584960937,297.2109375,284.8840637207031,1.0,0.6252031326293945,0.3915072679519653,0.3915072679519653,1.0,1.0,-3.2402141094207764,0.9444437623023988,2.2957704067230225,0.2107350975275039,0.841831624507904,0.841831624507904,0.0,197.04454040527344,179.0,63634.28515625,0.0,3562.154296875,1.0,278.757568359375,283.05718994140625,298.3442687988281,302.5151672363281,293.1499938964844,293.1499938964844,279.04998779296875,39595.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718734383583069,1.0,0.0,0.0,3.5357890129089355,3.5358123779296875,8.341918942278426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.021484375,0.0,1435.8348388671875,1895.4371337890625,0.0,3140.383544921875,0.8828405141830444,1.0,0.0,3.0,1.0,0.0
17774520,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7526654005050659,0.3070069551467895,0.280682235956192,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8900933265686035,0.5151986479759216,0.4913625121116638,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.815341591835022,0.512402355670929,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8384954333305359,0.4288481473922729,0.4101408421993255,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6733450889587402,0.2180716544389724,1.0037339925765991,284.8829345703125,284.95001220703125,299.5475158691406,295.3269348144531,297.8949584960937,297.2109375,284.8840637207031,1.0,0.6252031326293945,0.3915072679519653,0.3915072679519653,1.0,1.0,-3.2402141094207764,0.9444437623023988,2.2957704067230225,0.2107350975275039,0.841831624507904,0.841831624507904,0.0,197.04454040527344,179.0,63634.28515625,0.0,3562.154296875,1.0,278.757568359375,283.05718994140625,298.3442687988281,302.5151672363281,293.1499938964844,293.1499938964844,279.04998779296875,39595.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718734383583069,1.0,0.0,0.0,3.5357890129089355,3.5358123779296875,8.341918942278426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.021484375,0.0,1435.8348388671875,1895.4371337890625,0.0,3140.383544921875,0.8828405141830444,1.0,0.0,3.0,1.0,0.0
17774580,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7560279369354248,0.3058662116527557,0.2792821824550628,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8944403529167175,0.5132690668106079,0.4891278743743896,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9990000128746032,0.82301926612854,0.50288325548172,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8424590826034546,0.4276145696640014,0.4085866808891296,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6765602827072144,0.2172251492738723,0.998458981513977,284.9728088378906,284.95001220703125,299.4722595214844,295.2948913574219,297.8888854980469,297.2348022460937,284.9720458984375,1.0,0.6193791031837463,0.3914717137813568,0.3914717137813568,1.0,1.0,-3.216161727905273,0.936099648475647,2.280061960220337,0.2074959278106689,0.9087557792663574,0.9087557792663574,0.0,191.2748413085937,182.0,62499.5703125,0.0,3464.83447265625,1.0,279.0414123535156,283.173828125,298.27032470703125,302.29034423828125,293.1499938964844,293.1499938964844,278.75,34567.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633460402488708,1.0,0.0,0.0,3.6147286891937256,3.6147520542144775,8.718558888176631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.693359375,0.0,1483.6627197265625,1895.4371337890625,0.0,3060.39013671875,0.8962633013725281,1.0,0.0,3.0,1.0,0.0
17774640,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7560279369354248,0.3058662116527557,0.2792821824550628,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8944403529167175,0.5132690668106079,0.4891278743743896,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9990000128746032,0.82301926612854,0.50288325548172,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8424590826034546,0.4276145696640014,0.4085866808891296,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6765602827072144,0.2172251492738723,0.998458981513977,284.9728088378906,284.95001220703125,299.4722595214844,295.2948913574219,297.8888854980469,297.2348022460937,284.9720458984375,1.0,0.6193791031837463,0.3914717137813568,0.3914717137813568,1.0,1.0,-3.216161727905273,0.936099648475647,2.280061960220337,0.2074959278106689,0.9087557792663574,0.9087557792663574,0.0,191.2748413085937,182.0,62499.5703125,0.0,3464.83447265625,1.0,279.0414123535156,283.173828125,298.27032470703125,302.29034423828125,293.1499938964844,293.1499938964844,278.75,34567.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633460402488708,1.0,0.0,0.0,3.6147286891937256,3.6147520542144775,8.718558888176631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.693359375,0.0,1483.6627197265625,1895.4371337890625,0.0,3060.39013671875,0.8962633013725281,1.0,0.0,3.0,1.0,0.0
17774700,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7566335797309875,0.3049736618995666,0.2786263823509216,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8952565789222717,0.511969804763794,0.4880759119987488,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.8258541822433472,0.5004711151123047,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.843285858631134,0.4267283082008362,0.4078873097896576,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6771762371063232,0.2166718393564224,0.9962263703346252,284.8580017089844,284.95001220703125,299.4345397949219,295.2787170410156,297.8802490234375,297.23876953125,284.8585205078125,1.0,0.6175177097320557,0.3914539515972137,0.3914539515972137,1.0,1.0,-3.20768141746521,0.9331353902816772,2.2745461463928223,0.2064311653375625,0.8203917741775513,0.8203917741775513,0.0,189.73190307617188,182.0,62926.48828125,0.0,3433.99267578125,1.0,278.79949951171875,283.0500183105469,298.3020324707031,302.4654235839844,293.1499938964844,293.1499938964844,278.75,39826.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868321418762207,1.0,0.0,0.0,3.5374956130981445,3.537519216537476,8.349973086296814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.23046875,0.0,1439.3140869140625,1895.4371337890625,0.0,3107.06396484375,0.8804358839988708,1.0,0.0,3.0,1.0,0.0
