time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7562804818153381,0.3040513694286346,0.2777508199214935,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8949576020240784,0.5106287002563477,0.4867658317089081,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.8282948136329651,0.4996132254600525,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.843140184879303,0.4257904291152954,0.4069663882255554,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6769090890884399,0.2160561829805374,0.9934113621711732,284.9021301269531,284.95001220703125,299.3968200683594,295.262451171875,297.86981201171875,297.2398376464844,284.90313720703125,1.0,0.6161131858825684,0.3915026783943176,0.3915026783943176,1.0,1.0,-3.1995275020599365,0.9304555654525756,2.2690720558166504,0.2055638432502746,0.8274244070053101,0.8274244070053101,0.0,188.9687042236328,185.0,62469.8046875,0.0,3409.102783203125,1.0,278.7589416503906,283.0928649902344,298.27197265625,302.3603820800781,293.1499938964844,293.1499938964844,279.04998779296875,39593.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687673807144165,1.0,0.0,0.0,3.444297790527344,3.444320678710937,7.915798505564453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.28125,0.0,1341.504638671875,1895.4371337890625,0.0,3111.247802734375,0.8629371523857117,1.0,0.0,3.0,1.0,0.0
17774820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7553544044494629,0.3028700649738312,0.276569128036499,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8938730359077454,0.5087094902992249,0.4848086237907409,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.8334670066833496,0.4993641674518585,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8424353003501892,0.4245907366275787,0.4056912362575531,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6759672164916992,0.2151568084955215,0.9890182614326476,284.9834289550781,284.95001220703125,299.32135009765625,295.2296447753906,297.853759765625,297.24859619140625,284.982666015625,1.0,0.6145029664039612,0.391600102186203,0.391600102186203,1.0,1.0,-3.188631057739258,0.92697936296463,2.2616517543792725,0.2044683992862701,0.898179829120636,0.898179829120636,0.0,188.3880920410156,188.0,61648.28125,0.0,3378.830810546875,1.0,279.040771484375,283.1971740722656,298.2065124511719,302.1666564941406,293.1499938964844,293.1499938964844,279.3500061035156,34135.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606521487236023,1.0,0.0,0.0,3.54506516456604,3.545088052749634,8.385747491956863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.4140625,0.0,1405.9791259765625,1895.4371337890625,0.0,3035.12158203125,0.8803767561912537,1.0,0.0,3.0,1.0,0.0
17774880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7553544044494629,0.3028700649738312,0.276569128036499,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8938730359077454,0.5087094902992249,0.4848086237907409,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.8334670066833496,0.4993641674518585,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8424353003501892,0.4245907366275787,0.4056912362575531,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6759672164916992,0.2151568084955215,0.9890182614326476,284.9834289550781,284.95001220703125,299.32135009765625,295.2296447753906,297.853759765625,297.24859619140625,284.982666015625,1.0,0.6145029664039612,0.391600102186203,0.391600102186203,1.0,1.0,-3.188631057739258,0.92697936296463,2.2616517543792725,0.2044683992862701,0.898179829120636,0.898179829120636,0.0,188.3880920410156,188.0,61648.28125,0.0,3378.830810546875,1.0,279.040771484375,283.1971740722656,298.2065124511719,302.1666564941406,293.1499938964844,293.1499938964844,279.3500061035156,34135.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606521487236023,1.0,0.0,0.0,3.54506516456604,3.545088052749634,8.385747491956863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.4140625,0.0,1405.9791259765625,1895.4371337890625,0.0,3035.12158203125,0.8803767561912537,1.0,0.0,3.0,1.0,0.0
17774940,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.753621518611908,0.3017271161079407,0.2755844593048095,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8917335867881775,0.5068901777267456,0.4831321835517883,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.8380347490310669,0.5011230111122131,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8408610224723816,0.4235354959964752,0.4047180712223053,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.6742643713951111,0.2143272906541824,0.9854434132575988,285.03521728515625,284.95001220703125,299.2458190917969,295.196533203125,297.83526611328125,297.25372314453125,285.03155517578125,1.0,0.6140615344047546,0.3916975259780884,0.3916975259780884,1.0,1.0,-3.182074546813965,0.9249910712242126,2.2570836544036865,0.2039470374584198,0.9930925965309144,0.9930925965309144,0.0,188.9773864746093,191.0,61147.19921875,0.0,3366.696533203125,1.0,279.3424072265625,283.271240234375,298.183349609375,302.09674072265625,293.1499938964844,293.1499938964844,279.04998779296875,31546.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556837439537048,1.0,0.0,0.0,3.724710464477539,3.724734544754028,9.257171882381954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.5400390625,0.0,1583.886474609375,1895.4371337890625,0.0,2988.53173828125,0.91863751411438,1.0,0.0,3.0,1.0,0.0
17775000,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.753621518611908,0.3017271161079407,0.2755844593048095,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8917335867881775,0.5068901777267456,0.4831321835517883,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.8380347490310669,0.5011230111122131,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8408610224723816,0.4235354959964752,0.4047180712223053,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.6742643713951111,0.2143272906541824,0.9854434132575988,285.03521728515625,284.95001220703125,299.2458190917969,295.196533203125,297.83526611328125,297.25372314453125,285.03155517578125,1.0,0.6140615344047546,0.3916975259780884,0.3916975259780884,1.0,1.0,-3.182074546813965,0.9249910712242126,2.2570836544036865,0.2039470374584198,0.9930925965309144,0.9930925965309144,0.0,188.9773864746093,191.0,61147.19921875,0.0,3366.696533203125,1.0,279.3424072265625,283.271240234375,298.183349609375,302.09674072265625,293.1499938964844,293.1499938964844,279.04998779296875,31546.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556837439537048,1.0,0.0,0.0,3.724710464477539,3.724734544754028,9.257171882381954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.5400390625,0.0,1583.886474609375,1895.4371337890625,0.0,2988.53173828125,0.91863751411438,1.0,0.0,3.0,1.0,0.0
17775060,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7517759203910828,0.3004245162010193,0.2747437059879303,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.88953697681427,0.5051249861717224,0.4818549454212188,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.8393007516860962,0.5034047365188599,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8391321897506714,0.4223233461380005,0.4039133787155151,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6725375652313232,0.2134985625743866,0.9827565550804138,284.8662109375,284.95001220703125,299.2019958496094,295.1771850585937,297.8154296875,297.2442932128906,284.8644714355469,1.0,0.6141014695167542,0.3915886878967285,0.3915886878967285,1.0,1.0,-3.1780779361724854,0.9233353137969972,2.2547426223754883,0.203261062502861,0.8787421584129333,0.8787421584129333,0.0,189.9386444091797,191.0,62022.6953125,0.0,3363.15673828125,1.0,279.0836486816406,283.0915222167969,298.2229309082031,302.3080139160156,293.1499938964844,293.1499938964844,279.04998779296875,36951.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641455769538879,1.0,0.0,0.0,3.701592206954956,3.701616764068604,9.14261477191758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.66796875,0.0,1598.544921875,1895.4371337890625,0.0,3067.890380859375,0.915471613407135,1.0,0.0,3.0,1.0,0.0
17775120,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7498300075531006,0.299377977848053,0.2738469243049621,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.887267529964447,0.5037089586257935,0.4805792868137359,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.8398475050926208,0.5058292746543884,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8372837901115417,0.4213022589683532,0.4030179977416992,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.670712947845459,0.2127724736928939,0.979889154434204,284.8822631835937,284.95001220703125,299.1703491210937,295.16314697265625,297.7993469238281,297.23492431640625,284.88433837890625,1.0,0.6141437292098999,0.3915100395679474,0.3915100395679474,1.0,1.0,-3.173857927322388,0.9216633439064026,2.25219464302063,0.2025652080774307,0.8676341772079468,0.8676341772079468,0.0,190.9644012451172,194.0,61668.23828125,0.0,3359.497314453125,1.0,279.05694580078125,283.11199951171875,298.19439697265625,302.2294921875,293.1499938964844,293.1499938964844,279.3500061035156,38648.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660334944725037,1.0,0.0,0.0,3.6321308612823486,3.632155179977417,8.802707611721416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.1064453125,0.0,1533.095947265625,1895.4371337890625,0.0,3085.60107421875,0.9031578302383424,1.0,0.0,3.0,1.0,0.0
17775180,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.74607253074646,0.2978132963180542,0.2723247706890106,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8826943039894104,0.5013640522956848,0.4782219231128692,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.8422567844390869,0.5110156536102295,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8335928916931152,0.4197544157505035,0.4014351665973663,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6669011116027832,0.2114517539739608,0.9739383459091188,284.9864196777344,284.95001220703125,299.094970703125,295.1295166015625,297.7716979980469,297.2276611328125,284.984619140625,1.0,0.6144974231719971,0.3913225829601288,0.3913225829601288,1.0,1.0,-3.16636610031128,0.91856849193573,2.24779748916626,0.2011220306158065,0.9501012563705444,0.9501012563705444,0.0,193.2372894287109,197.0,60745.265625,0.0,3355.89306640625,1.0,279.3430480957031,283.2362365722656,298.113037109375,302.0172119140625,293.1499938964844,293.1499938964844,279.04998779296875,33811.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591263890266418,1.0,0.0,0.0,3.730811595916748,3.730836153030396,9.287523994316872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.8564453125,0.0,1608.2130126953125,1895.4371337890625,0.0,3020.81201171875,0.921586573123932,1.0,0.0,3.0,1.0,0.0
17775240,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.74607253074646,0.2978132963180542,0.2723247706890106,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8826943039894104,0.5013640522956848,0.4782219231128692,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.8422567844390869,0.5110156536102295,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8335928916931152,0.4197544157505035,0.4014351665973663,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6669011116027832,0.2114517539739608,0.9739383459091188,284.9864196777344,284.95001220703125,299.094970703125,295.1295166015625,297.7716979980469,297.2276611328125,284.984619140625,1.0,0.6144974231719971,0.3913225829601288,0.3913225829601288,1.0,1.0,-3.16636610031128,0.91856849193573,2.24779748916626,0.2011220306158065,0.9501012563705444,0.9501012563705444,0.0,193.2372894287109,197.0,60745.265625,0.0,3355.89306640625,1.0,279.3430480957031,283.2362365722656,298.113037109375,302.0172119140625,293.1499938964844,293.1499938964844,279.04998779296875,33811.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591263890266418,1.0,0.0,0.0,3.730811595916748,3.730836153030396,9.287523994316872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.8564453125,0.0,1608.2130126953125,1895.4371337890625,0.0,3020.81201171875,0.921586573123932,1.0,0.0,3.0,1.0,0.0
17775300,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7441738843917847,0.2967034578323364,0.2715861201286316,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8803728818893433,0.4998450875282287,0.4770850539207458,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9990000128746032,0.8427633047103882,0.5137554407119751,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8317319750785828,0.4187067151069641,0.4007013440132141,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6649860143661499,0.2106440365314483,0.9710965752601624,284.8548889160156,284.95001220703125,299.05731201171875,295.11260986328125,297.75390625,297.218505859375,284.8525390625,1.0,0.6147833466529846,0.3912288546562195,0.3912288546562195,1.0,1.0,-3.163109302520752,0.9171858429908752,2.245923519134521,0.2005237489938736,0.8530421853065491,0.8530421853065491,0.0,194.48165893554688,197.0,61422.10546875,0.0,3355.949951171875,1.0,279.09619140625,283.0922241210937,298.14581298828125,302.2055053710937,293.1499938964844,293.1499938964844,279.04998779296875,38557.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651782274246216,1.0,0.0,0.0,3.677448034286499,3.6774725914001465,9.023735287883028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.5625,0.0,1583.197998046875,1895.4371337890625,0.0,3077.57763671875,0.910810887813568,1.0,0.0,3.0,1.0,0.0
17775360,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7417845726013184,0.2955042719841003,0.2705629765987396,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8775187730789185,0.4982108175754547,0.4756109416484833,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.8429887294769287,0.5170848965644836,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.829403281211853,0.4175443947315216,0.3996769785881042,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6626371145248413,0.2097380608320236,0.9674458503723145,284.8896484375,284.95001220703125,299.0197448730469,295.0956726074219,297.7348937988281,297.2074584960937,284.8915710449219,1.0,0.6150351762771606,0.3911498785018921,0.3911498785018921,1.0,1.0,-3.158489942550659,0.9153732061386108,2.243116855621338,0.1997803002595901,0.8492716550827026,0.8492716550827026,0.0,195.9748077392578,200.0,60925.96875,0.0,3354.3046875,1.0,279.0574951171875,283.1308898925781,298.1138000488281,302.10125732421875,293.1499938964844,293.1499938964844,279.3500061035156,39706.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664915561676025,1.0,0.0,0.0,3.572693586349488,3.572717666625977,8.516964840055152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.92578125,0.0,1475.9986572265625,1895.4371337890625,0.0,3089.898193359375,0.8912762999534607,1.0,0.0,3.0,1.0,0.0
17775420,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7379934787750244,0.2939527034759521,0.2691113352775574,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8728311657905579,0.4958886206150055,0.4733395576477051,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8446043729782104,0.5228286385536194,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.825610876083374,0.4160505831241607,0.3981978297233581,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.658682644367218,0.2083477228879928,0.9612792134284972,284.9889831542969,284.95001220703125,298.9447021484375,295.0616760253906,297.7071838378906,297.19970703125,284.9879150390625,1.0,0.6156850457191467,0.3909918963909149,0.3909918963909149,1.0,1.0,-3.1517226696014404,0.9126096367836,2.2391128540039062,0.1985178142786026,0.9312915205955504,0.9312915205955504,0.0,198.6224822998047,203.0,60026.1328125,0.0,3354.811279296875,1.0,279.341796875,283.2509155273437,298.0394592285156,301.8956298828125,293.1499938964844,293.1499938964844,279.04998779296875,34039.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583572506904602,1.0,0.0,0.0,3.6707005500793457,3.670724391937256,8.990652986540226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.5302734375,0.0,1541.5706787109375,1895.4371337890625,0.0,3013.59912109375,0.90850567817688,1.0,0.0,3.0,1.0,0.0
17775480,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7379934787750244,0.2939527034759521,0.2691113352775574,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8728311657905579,0.4958886206150055,0.4733395576477051,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8446043729782104,0.5228286385536194,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.825610876083374,0.4160505831241607,0.3981978297233581,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.658682644367218,0.2083477228879928,0.9612792134284972,284.9889831542969,284.95001220703125,298.9447021484375,295.0616760253906,297.7071838378906,297.19970703125,284.9879150390625,1.0,0.6156850457191467,0.3909918963909149,0.3909918963909149,1.0,1.0,-3.1517226696014404,0.9126096367836,2.2391128540039062,0.1985178142786026,0.9312915205955504,0.9312915205955504,0.0,198.6224822998047,203.0,60026.1328125,0.0,3354.811279296875,1.0,279.341796875,283.2509155273437,298.0394592285156,301.8956298828125,293.1499938964844,293.1499938964844,279.04998779296875,34039.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583572506904602,1.0,0.0,0.0,3.6707005500793457,3.670724391937256,8.990652986540226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.5302734375,0.0,1541.5706787109375,1895.4371337890625,0.0,3013.59912109375,0.90850567817688,1.0,0.0,3.0,1.0,0.0
17775540,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.734059751033783,0.2917927503585815,0.2674911320209503,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8680629134178162,0.4929481148719787,0.4709388613700866,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.8445279598236084,0.5287290811538696,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8217076659202576,0.4140111804008484,0.3966101109981537,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6547478437423706,0.2067083418369293,0.9551078677177428,284.8949279785156,284.95001220703125,298.8759460449219,295.0302734375,297.6731262207031,297.1805419921875,284.8973388671875,1.0,0.6163334846496582,0.3908465802669525,0.3908465802669525,1.0,1.0,-3.144658327102661,0.9097727537155152,2.2348854541778564,0.1973544061183929,0.8400688767433167,0.8400688767433167,0.0,201.3777008056641,203.0,60218.51171875,0.0,3355.26123046875,1.0,279.060302734375,283.1478881835937,298.04986572265625,301.99609375,293.1499938964844,293.1499938964844,279.04998779296875,39884.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653950691223145,1.0,0.0,0.0,3.518977403640747,3.519000768661499,8.26278096610622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.138671875,0.0,1420.2489013671875,1895.4371337890625,0.0,3079.61181640625,0.8796321153640747,1.0,0.0,3.0,1.0,0.0
17775600,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7336850166320801,0.291616827249527,0.2673284411430359,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8676138520240784,0.4927029311656952,0.4707027971744537,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.8445219993591309,0.52928227186203,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8213338255882263,0.4138405919075012,0.3964471518993377,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6543752551078796,0.2065646052360534,0.9544930458068848,284.89923095703125,284.95001220703125,298.8699645996094,295.0275573730469,297.6702880859375,297.1790466308594,284.90057373046875,1.0,0.6163831949234009,0.3908339440822601,0.3908339440822601,1.0,1.0,-3.143908739089966,0.9094799160957336,2.234428882598877,0.1972302049398422,0.840113639831543,0.840113639831543,0.0,201.6337890625,206.0,60186.98828125,0.0,3355.079833984375,1.0,279.0577697753906,283.1510314941406,298.04345703125,301.9820556640625,293.1499938964844,293.1499938964844,279.3500061035156,39552.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653122186660767,1.0,0.0,0.0,3.513154983520508,3.51317834854126,8.235460882133339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.6298828125,0.0,1411.7647705078125,1895.4371337890625,0.0,3078.83447265625,0.8780746459960938,1.0,0.0,3.0,1.0,0.0
17775660,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7298601269721985,0.2899706959724426,0.2658190131187439,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8629198670387268,0.4902634024620056,0.4683546721935272,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.8452652096748352,0.5352941155433655,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8174366354942322,0.4122665524482727,0.3949253261089325,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6504133939743042,0.2050714939832687,0.9479639530181884,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,297.6417541503906,297.1697692871094,284.9879455566406,1.0,0.6171022057533264,0.390719473361969,0.390719473361969,1.0,1.0,-3.1368155479431152,0.9067198634147644,2.230095624923706,0.1960514336824417,0.9182104468345642,0.9182104468345642,0.0,204.47903442382807,194.0,59329.01171875,0.0,3356.01953125,1.0,279.3413391113281,283.2623596191406,297.9706115722656,301.7818603515625,293.1499938964844,293.1499938964844,279.04998779296875,33947.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571150898933411,1.0,0.0,0.0,3.617064952850342,3.6170883178710938,8.729832643439295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.873046875,0.0,1481.618896484375,1895.4371337890625,0.0,3001.95166015625,0.8963708281517029,1.0,0.0,3.0,1.0,0.0
17775720,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7298601269721985,0.2899706959724426,0.2658190131187439,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8629198670387268,0.4902634024620056,0.4683546721935272,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.8452652096748352,0.5352941155433655,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8174366354942322,0.4122665524482727,0.3949253261089325,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6504133939743042,0.2050714939832687,0.9479639530181884,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,297.6417541503906,297.1697692871094,284.9879455566406,1.0,0.6171022057533264,0.390719473361969,0.390719473361969,1.0,1.0,-3.1368155479431152,0.9067198634147644,2.230095624923706,0.1960514336824417,0.9182104468345642,0.9182104468345642,0.0,204.47903442382807,194.0,59329.01171875,0.0,3356.01953125,1.0,279.3413391113281,283.2623596191406,297.9706115722656,301.7818603515625,293.1499938964844,293.1499938964844,279.04998779296875,33947.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571150898933411,1.0,0.0,0.0,3.617064952850342,3.6170883178710938,8.729832643439295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.873046875,0.0,1481.618896484375,1895.4371337890625,0.0,3001.95166015625,0.8963708281517029,1.0,0.0,3.0,1.0,0.0
17775780,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7291905879974365,0.2883801758289337,0.2646072208881378,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8622910380363464,0.48810476064682,0.466582328081131,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9990000128746032,0.8450674414634705,0.5344433784484863,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8170654773712158,0.4107657372951507,0.3937318623065948,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6496329307556152,0.2038506865501403,0.943037211894989,284.86871337890625,284.95001220703125,298.7474060058594,294.9710998535156,297.61846923828125,297.1573181152344,284.8734130859375,1.0,0.6147543787956238,0.3906450867652893,0.3906450867652893,1.0,1.0,-3.1248679161071777,0.9023841619491576,2.2224836349487305,0.1946575343608856,0.8215141892433167,0.8215141892433167,0.0,203.55728149414065,194.0,59537.78125,0.0,3321.68994140625,1.0,279.0791015625,283.1386413574219,298.000244140625,301.9327697753906,293.1499938964844,293.1499938964844,279.04998779296875,40740.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637765049934387,1.0,0.0,0.0,3.499005079269409,3.49902868270874,8.169255352186156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.59375,0.0,1405.5831298828125,1895.4371337890625,0.0,3064.42822265625,0.8739810585975647,1.0,0.0,3.0,1.0,0.0
17775840,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7291595935821533,0.2875407040119171,0.2637723386287689,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8624345064163208,0.4869443774223327,0.4654081761837005,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8453251123428345,0.5328307151794434,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8172935247421265,0.4099465608596802,0.3928902149200439,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6495375037193298,0.2031711190938949,0.9397743940353394,284.89849853515625,284.95001220703125,298.72149658203125,294.9590759277344,297.6075134277344,297.15283203125,284.8993530273437,1.0,0.6128457188606262,0.3906049728393554,0.3906049728393554,1.0,1.0,-3.1155824661254883,0.8990712761878967,2.216511011123657,0.1934718042612075,0.8265422582626343,0.8265422582626343,0.0,202.3367156982422,182.0,59250.0625,0.0,3292.025390625,1.0,279.0584716796875,283.16510009765625,297.9734191894531,301.857421875,293.1499938964844,293.1499938964844,279.3500061035156,39785.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638345003128052,1.0,0.0,0.0,3.44776463508606,3.4477875232696533,7.931740810818155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.4892578125,0.0,1346.35302734375,1895.4371337890625,0.0,3064.97216796875,0.8638889193534851,1.0,0.0,3.0,1.0,0.0
17775900,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7298905253410339,0.2866474092006683,0.2627293467521667,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8635652661323547,0.4856166541576385,0.4638929665088653,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.8466365337371826,0.5290008187294006,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8184462189674377,0.4090556204319,0.3918120861053467,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6500661373138428,0.2023516595363617,0.935312807559967,284.9996032714844,284.95001220703125,298.68463134765625,294.94195556640625,297.5969543457031,297.1535949707031,284.9998474121094,1.0,0.6095391511917114,0.3905477225780487,0.3905477225780487,1.0,1.0,-3.101243257522583,0.8939692974090576,2.2072739601135254,0.1916020214557647,0.8936751484870911,0.8936751484870911,0.0,199.76075744628903,182.0,58276.69921875,0.0,3242.22216796875,1.0,279.296630859375,283.2845153808594,297.9040222167969,301.6165771484375,293.1499938964844,293.1499938964844,279.3500061035156,34763.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571904897689819,1.0,0.0,0.0,3.4888386726379395,3.488860845565796,8.121851351461373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.4365234375,0.0,1352.308837890625,1895.4371337890625,0.0,3002.658203125,0.8702284097671509,1.0,0.0,3.0,1.0,0.0
17775960,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7315002679824829,0.2858202457427978,0.2618941366672516,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8657464385032654,0.4843663871288299,0.4626197218894958,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9990000128746032,0.848536491394043,0.5235620737075806,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.820532500743866,0.408242255449295,0.3909407556056976,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.6513910889625549,0.2016065567731857,0.9313824772834778,284.97412109375,284.95001220703125,298.6479187011719,294.9248352050781,297.5892639160156,297.1582336425781,284.97222900390625,1.0,0.6057066917419434,0.3906048536300659,0.3906048536300659,1.0,1.0,-3.08639931678772,0.8889791369438171,2.197420120239258,0.1899663507938385,0.8892695307731628,0.8892695307731628,0.0,196.35499572753903,185.0,58086.37890625,0.0,3186.513671875,1.0,279.34130859375,283.2677917480469,297.8959655761719,301.6358642578125,293.1499938964844,293.1499938964844,279.6499938964844,34444.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545225858688354,1.0,0.0,0.0,3.536726713180542,3.5367493629455566,8.34634420243674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.4931640625,0.0,1399.4830322265625,1895.4371337890625,0.0,2977.64697265625,0.8784445524215698,1.0,0.0,3.0,1.0,0.0
17776020,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7321882247924805,0.2842982411384582,0.2604276239871979,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8668034076690674,0.4820285141468048,0.4603089988231659,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.8527728915214539,0.5190447568893433,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8217642903327942,0.4067568778991699,0.3894315958023071,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6517398953437805,0.2002833485603332,0.9248299598693848,285.0256042480469,284.95001220703125,298.5747985839844,294.890625,297.57647705078125,297.1705017089844,285.0223083496094,1.0,0.6018176078796387,0.3907191157341003,0.3907191157341003,1.0,1.0,-3.0667195320129395,0.8824984431266785,2.184221029281616,0.1877182722091674,0.9775081872940063,0.9775081872940063,0.0,193.2446746826172,188.0,57304.95703125,0.0,3122.061767578125,1.0,279.6413269042969,283.34576416015625,297.86883544921875,301.5406188964844,293.1499938964844,293.1499938964844,279.3500061035156,31878.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847576916217804,1.0,0.0,0.0,3.7014248371124254,3.701448678970337,9.141788268607344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.638671875,0.0,1559.865234375,1895.4371337890625,0.0,2912.580810546875,0.913757026195526,1.0,0.0,3.0,1.0,0.0
17776080,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7321882247924805,0.2842982411384582,0.2604276239871979,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8668034076690674,0.4820285141468048,0.4603089988231659,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.8527728915214539,0.5190447568893433,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8217642903327942,0.4067568778991699,0.3894315958023071,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6517398953437805,0.2002833485603332,0.9248299598693848,285.0256042480469,284.95001220703125,298.5747985839844,294.890625,297.57647705078125,297.1705017089844,285.0223083496094,1.0,0.6018176078796387,0.3907191157341003,0.3907191157341003,1.0,1.0,-3.0667195320129395,0.8824984431266785,2.184221029281616,0.1877182722091674,0.9775081872940063,0.9775081872940063,0.0,193.2446746826172,188.0,57304.95703125,0.0,3122.061767578125,1.0,279.6413269042969,283.34576416015625,297.86883544921875,301.5406188964844,293.1499938964844,293.1499938964844,279.3500061035156,31878.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847576916217804,1.0,0.0,0.0,3.7014248371124254,3.701448678970337,9.141788268607344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.638671875,0.0,1559.865234375,1895.4371337890625,0.0,2912.580810546875,0.913757026195526,1.0,0.0,3.0,1.0,0.0
17776140,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7301368117332458,0.2817058861255646,0.2583645582199096,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8645731806755066,0.4784765839576721,0.4572899937629699,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.8539618849754333,0.5196430087089539,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8200559020042419,0.4041702449321747,0.3872955441474914,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6496965289115906,0.1983862221240997,0.91719251871109,284.88067626953125,284.95001220703125,298.5022888183594,294.8564758300781,297.5466613769531,297.1585693359375,284.8827209472656,1.0,0.599544882774353,0.3908333480358124,0.3908333480358124,1.0,1.0,-3.049581527709961,0.8768745064735413,2.1727068424224854,0.1859792917966842,0.8531394004821777,0.8531394004821777,0.0,192.86569213867188,191.0,57598.8203125,0.0,3080.770263671875,1.0,279.35723876953125,283.197509765625,297.8828430175781,301.6582336425781,293.1499938964844,293.1499938964844,279.6499938964844,39241.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571356534957886,1.0,0.0,0.0,3.5820608139038086,3.5820846557617188,8.561684126107139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.8017578125,0.0,1482.6885986328125,1895.4371337890625,0.0,3002.14404296875,0.8926467895507812,1.0,0.0,3.0,1.0,0.0
17776200,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7301368117332458,0.2817058861255646,0.2583645582199096,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8645731806755066,0.4784765839576721,0.4572899937629699,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.8539618849754333,0.5196430087089539,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8200559020042419,0.4041702449321747,0.3872955441474914,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6496965289115906,0.1983862221240997,0.91719251871109,284.88067626953125,284.95001220703125,298.5022888183594,294.8564758300781,297.5466613769531,297.1585693359375,284.8827209472656,1.0,0.599544882774353,0.3908333480358124,0.3908333480358124,1.0,1.0,-3.049581527709961,0.8768745064735413,2.1727068424224854,0.1859792917966842,0.8531394004821777,0.8531394004821777,0.0,192.86569213867188,191.0,57598.8203125,0.0,3080.770263671875,1.0,279.35723876953125,283.197509765625,297.8828430175781,301.6582336425781,293.1499938964844,293.1499938964844,279.6499938964844,39241.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571356534957886,1.0,0.0,0.0,3.5820608139038086,3.5820846557617188,8.561684126107139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.8017578125,0.0,1482.6885986328125,1895.4371337890625,0.0,3002.14404296875,0.8926467895507812,1.0,0.0,3.0,1.0,0.0
17776260,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7275004386901855,0.2798831760883331,0.2565769851207733,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8614760041236877,0.4757480919361114,0.4545388519763946,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.8554609417915344,0.5221391320228577,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8175089955329895,0.4022476375102997,0.3853278160095215,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6468994617462158,0.1967518329620361,0.90961354970932,284.9835205078125,284.95001220703125,298.43035888671875,294.82244873046875,297.5231628417969,297.1547241210937,284.9822692871094,1.0,0.5982962846755981,0.3911060094833374,0.3911060094833374,1.0,1.0,-3.035642623901367,0.872765302658081,2.162877321243286,0.1849368661642074,0.9329429864883424,0.9329429864883424,0.0,193.5824584960937,194.0,56603.7421875,0.0,3053.723388671875,1.0,279.641845703125,283.32159423828125,297.7997131347656,301.4407653808594,293.1499938964844,293.1499938964844,279.3500061035156,34001.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487477898597717,1.0,0.0,0.0,3.677300214767456,3.677324056625366,9.023010534292552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.548828125,0.0,1548.6922607421875,1895.4371337890625,0.0,2923.54345703125,0.9099080562591552,1.0,0.0,3.0,1.0,0.0
17776320,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7275004386901855,0.2798831760883331,0.2565769851207733,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8614760041236877,0.4757480919361114,0.4545388519763946,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.8554609417915344,0.5221391320228577,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8175089955329895,0.4022476375102997,0.3853278160095215,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6468994617462158,0.1967518329620361,0.90961354970932,284.9835205078125,284.95001220703125,298.43035888671875,294.82244873046875,297.5231628417969,297.1547241210937,284.9822692871094,1.0,0.5982962846755981,0.3911060094833374,0.3911060094833374,1.0,1.0,-3.035642623901367,0.872765302658081,2.162877321243286,0.1849368661642074,0.9329429864883424,0.9329429864883424,0.0,193.5824584960937,194.0,56603.7421875,0.0,3053.723388671875,1.0,279.641845703125,283.32159423828125,297.7997131347656,301.4407653808594,293.1499938964844,293.1499938964844,279.3500061035156,34001.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487477898597717,1.0,0.0,0.0,3.677300214767456,3.677324056625366,9.023010534292552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.548828125,0.0,1548.6922607421875,1895.4371337890625,0.0,2923.54345703125,0.9099080562591552,1.0,0.0,3.0,1.0,0.0
17776380,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.723893940448761,0.2773683965206146,0.2545829117298126,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8572830557823181,0.4722582399845123,0.4515599608421325,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.8549337983131409,0.5264670252799988,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8139209747314453,0.3996836543083191,0.3831910192966461,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6433193683624268,0.1947614848613739,0.9016619920730592,284.8913269042969,284.95001220703125,298.3591003417969,294.7886047363281,297.4896850585937,297.1366882324219,284.8931579589844,1.0,0.5977153778076172,0.39137864112854,0.39137864112854,1.0,1.0,-3.02274227142334,0.8690140247344971,2.1537282466888428,0.1841352730989456,0.8349018692970276,0.8349018692970276,0.0,195.29861450195312,197.0,56681.38671875,0.0,3035.245849609375,1.0,279.3577575683594,283.2228088378906,297.80438232421875,301.5204162597656,293.1499938964844,293.1499938964844,279.6499938964844,40030.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855807363986969,1.0,0.0,0.0,3.503123998641968,3.5031471252441406,8.188499123207293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.7412109375,0.0,1404.76416015625,1895.4371337890625,0.0,2989.690673828125,0.8762714266777039,1.0,0.0,3.0,1.0,0.0
17776440,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.723893940448761,0.2773683965206146,0.2545829117298126,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8572830557823181,0.4722582399845123,0.4515599608421325,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.8549337983131409,0.5264670252799988,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8139209747314453,0.3996836543083191,0.3831910192966461,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6433193683624268,0.1947614848613739,0.9016619920730592,284.8913269042969,284.95001220703125,298.3591003417969,294.7886047363281,297.4896850585937,297.1366882324219,284.8931579589844,1.0,0.5977153778076172,0.39137864112854,0.39137864112854,1.0,1.0,-3.02274227142334,0.8690140247344971,2.1537282466888428,0.1841352730989456,0.8349018692970276,0.8349018692970276,0.0,195.29861450195312,197.0,56681.38671875,0.0,3035.245849609375,1.0,279.3577575683594,283.2228088378906,297.80438232421875,301.5204162597656,293.1499938964844,293.1499938964844,279.6499938964844,40030.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855807363986969,1.0,0.0,0.0,3.503123998641968,3.5031471252441406,8.188499123207293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.7412109375,0.0,1404.76416015625,1895.4371337890625,0.0,2989.690673828125,0.8762714266777039,1.0,0.0,3.0,1.0,0.0
17776500,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7219822406768799,0.2764268815517425,0.2536161243915558,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8550636172294617,0.4708534181118011,0.4500919282436371,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.8549820184707642,0.5289356112480164,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8119651079177856,0.3986853361129761,0.3821299374103546,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6414048075675964,0.1938809007406234,0.8975577354431152,285.0047912597656,284.95001220703125,298.3237609863281,294.771728515625,297.4762268066406,297.13201904296875,285.0063781738281,1.0,0.5975677967071533,0.3915149867534637,0.3915149867534637,1.0,1.0,-3.0165700912475586,0.8672353625297546,2.1493349075317383,0.1837140470743179,0.909803867340088,0.909803867340088,0.0,196.3304748535156,197.0,55801.66015625,0.0,3027.7265625,1.0,279.5980224609375,283.352294921875,297.73321533203125,301.28436279296875,293.1499938964844,293.1499938964844,279.6499938964844,34696.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489893078804016,1.0,0.0,0.0,3.546811580657959,3.5468344688415527,8.394011388190847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.7412109375,0.0,1411.891845703125,1895.4371337890625,0.0,2925.805419921875,0.8831915855407715,1.0,0.0,3.0,1.0,0.0
17776560,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7203764915466309,0.2755586206912994,0.2528890967369079,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8531598448753357,0.4695416390895843,0.4489089548587799,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.8550325036048889,0.531173825263977,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8102863430976868,0.3977845907211303,0.3813228011131286,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6397389769554138,0.1930651217699051,0.8940727710723877,284.9877014160156,284.95001220703125,298.2886047363281,294.75494384765625,297.4635314941406,297.1285095214844,284.9859313964844,1.0,0.5975597500801086,0.3916015028953552,0.3916015028953552,1.0,1.0,-3.01180362701416,0.8658182621002197,2.1459853649139404,0.1833620518445968,0.9145075678825378,0.9145075678825378,0.0,197.30532836914065,200.0,55779.6796875,0.0,3023.009033203125,1.0,279.6418762207031,283.339111328125,297.7268371582031,301.3132019042969,293.1499938964844,293.1499938964844,279.3500061035156,33917.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464449644088745,1.0,0.0,0.0,3.6071982383728014,3.607221603393554,8.68227061801008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.580078125,0.0,1470.6673583984375,1895.4371337890625,0.0,2901.9853515625,0.8939452767372131,1.0,0.0,3.0,1.0,0.0
