time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.716088593006134,0.2730143070220947,0.2508974969387054,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8483583331108093,0.4660067856311798,0.445919930934906,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8531897664070129,0.5369468331336975,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8058542609214783,0.3951948881149292,0.3791941702365875,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6356964111328125,0.191002532839775,0.8859314918518066,284.9008178710937,284.95001220703125,298.2188720703125,294.7215270996094,297.4281921386719,297.1072998046875,284.9014892578125,1.0,0.5976540446281433,0.3917745053768158,0.3917745053768158,1.0,1.0,-3.0004143714904785,0.8623143434524536,2.138099908828736,0.1824831217527389,0.8251879215240479,0.8251879215240479,0.0,199.88336181640625,203.0,55868.46484375,0.0,3013.263427734375,1.0,279.35888671875,283.2445983886719,297.7359619140625,301.3985595703125,293.1499938964844,293.1499938964844,279.6499938964844,39645.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533697724342346,1.0,0.0,0.0,3.436121225357056,3.4361438751220703,7.878259111748775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.76318359375,0.0,1333.65966796875,1895.4371337890625,0.0,2966.842529296875,0.8611937761306763,1.0,0.0,3.0,1.0,0.0
17776680,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.716088593006134,0.2730143070220947,0.2508974969387054,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8483583331108093,0.4660067856311798,0.445919930934906,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8531897664070129,0.5369468331336975,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8058542609214783,0.3951948881149292,0.3791941702365875,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6356964111328125,0.191002532839775,0.8859314918518066,284.9008178710937,284.95001220703125,298.2188720703125,294.7215270996094,297.4281921386719,297.1072998046875,284.9014892578125,1.0,0.5976540446281433,0.3917745053768158,0.3917745053768158,1.0,1.0,-3.0004143714904785,0.8623143434524536,2.138099908828736,0.1824831217527389,0.8251879215240479,0.8251879215240479,0.0,199.88336181640625,203.0,55868.46484375,0.0,3013.263427734375,1.0,279.35888671875,283.2445983886719,297.7359619140625,301.3985595703125,293.1499938964844,293.1499938964844,279.6499938964844,39645.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533697724342346,1.0,0.0,0.0,3.436121225357056,3.4361438751220703,7.878259111748775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.76318359375,0.0,1333.65966796875,1895.4371337890625,0.0,2966.842529296875,0.8611937761306763,1.0,0.0,3.0,1.0,0.0
17776740,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7119984030723572,0.2711094915866852,0.2491642534732818,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8438826203346252,0.4631626605987549,0.4432030618190765,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.8519959449768066,0.5425922274589539,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8015881180763245,0.3931940793991089,0.3772822320461273,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6318314075469971,0.1892025917768478,0.8780499696731567,284.9866638183594,284.95001220703125,298.1499938964844,294.6884155273437,297.39996337890625,297.0955810546875,284.9855041503906,1.0,0.5978997945785522,0.3919475376605987,0.3919475376605987,1.0,1.0,-2.99007511138916,0.859175980091095,2.130898952484131,0.1816480010747909,0.899787187576294,0.899787187576294,0.0,202.46450805664065,191.0,55003.85546875,0.0,3005.90185546875,1.0,279.6407165527344,283.35235595703125,297.6612243652344,301.1981201171875,293.1499938964844,293.1499938964844,279.95001220703125,33916.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441721796989441,1.0,0.0,0.0,3.5423598289489746,3.5423824787139893,8.372952606805484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.44384765625,0.0,1401.5521240234375,1895.4371337890625,0.0,2880.719482421875,0.8795560598373413,1.0,0.0,3.0,1.0,0.0
17776800,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7119984030723572,0.2711094915866852,0.2491642534732818,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8438826203346252,0.4631626605987549,0.4432030618190765,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.8519959449768066,0.5425922274589539,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8015881180763245,0.3931940793991089,0.3772822320461273,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6318314075469971,0.1892025917768478,0.8780499696731567,284.9866638183594,284.95001220703125,298.1499938964844,294.6884155273437,297.39996337890625,297.0955810546875,284.9855041503906,1.0,0.5978997945785522,0.3919475376605987,0.3919475376605987,1.0,1.0,-2.99007511138916,0.859175980091095,2.130898952484131,0.1816480010747909,0.899787187576294,0.899787187576294,0.0,202.46450805664065,191.0,55003.85546875,0.0,3005.90185546875,1.0,279.6407165527344,283.35235595703125,297.6612243652344,301.1981201171875,293.1499938964844,293.1499938964844,279.95001220703125,33916.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441721796989441,1.0,0.0,0.0,3.5423598289489746,3.5423824787139893,8.372952606805484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.44384765625,0.0,1401.5521240234375,1895.4371337890625,0.0,2880.719482421875,0.8795560598373413,1.0,0.0,3.0,1.0,0.0
17776860,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7119113206863403,0.2693111598491668,0.2474825084209442,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8440111875534058,0.4604534804821014,0.4405832588672638,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.8516989946365356,0.5391263961791992,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8020147085189819,0.3913351893424988,0.3754549026489258,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6312914490699768,0.1875104010105133,0.8700628876686096,285.03631591796875,284.95001220703125,298.0812683105469,294.6547546386719,297.3759155273437,297.0899658203125,285.03228759765625,1.0,0.5933887362480164,0.3921307921409607,0.3921307921409607,1.0,1.0,-2.968958616256714,0.8522924184799194,2.116666078567505,0.1797199100255966,0.995212972164154,0.995212972164154,0.0,199.814682006836,179.0,54227.05078125,0.0,2943.720703125,1.0,279.9414367675781,283.42626953125,297.63507080078125,301.1131896972656,293.1499938964844,293.1499938964844,279.6499938964844,31474.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376161456108093,1.0,0.0,0.0,3.72445011138916,3.7244739532470703,9.255877557734492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.1083984375,0.0,1583.034423828125,1895.4371337890625,0.0,2819.451171875,0.9186736941337584,1.0,0.0,3.0,1.0,0.0
17776920,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7119113206863403,0.2693111598491668,0.2474825084209442,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8440111875534058,0.4604534804821014,0.4405832588672638,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.8516989946365356,0.5391263961791992,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8020147085189819,0.3913351893424988,0.3754549026489258,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6312914490699768,0.1875104010105133,0.8700628876686096,285.03631591796875,284.95001220703125,298.0812683105469,294.6547546386719,297.3759155273437,297.0899658203125,285.03228759765625,1.0,0.5933887362480164,0.3921307921409607,0.3921307921409607,1.0,1.0,-2.968958616256714,0.8522924184799194,2.116666078567505,0.1797199100255966,0.995212972164154,0.995212972164154,0.0,199.814682006836,179.0,54227.05078125,0.0,2943.720703125,1.0,279.9414367675781,283.42626953125,297.63507080078125,301.1131896972656,293.1499938964844,293.1499938964844,279.6499938964844,31474.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376161456108093,1.0,0.0,0.0,3.72445011138916,3.7244739532470703,9.255877557734492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.1083984375,0.0,1583.034423828125,1895.4371337890625,0.0,2819.451171875,0.9186736941337584,1.0,0.0,3.0,1.0,0.0
17776980,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7132341861724854,0.2664273083209991,0.2449961751699447,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8460314273834229,0.456482857465744,0.4370075762271881,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.8510017991065979,0.5307510495185852,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8043491244316101,0.3883480727672577,0.3727739751338959,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6320677399635315,0.1852543354034423,0.8599131107330322,284.8638000488281,284.95001220703125,298.01202392578125,294.619873046875,297.34637451171875,297.0771789550781,284.8659973144531,1.0,0.5859209895133972,0.3923140466213226,0.3923140466213226,1.0,1.0,-2.93619441986084,0.8413398861885071,2.094854593276977,0.1762497425079345,0.8507540225982666,0.8507540225982666,0.0,194.1635284423828,182.0,54339.4296875,0.0,2839.695068359375,1.0,279.65673828125,283.2571105957031,297.64959716796875,301.2249755859375,293.1499938964844,293.1499938964844,279.95001220703125,39757.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480454683303833,1.0,0.0,0.0,3.6036531925201416,3.60367751121521,8.665213613312517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.86279296875,0.0,1509.9691162109375,1895.4371337890625,0.0,2916.96728515625,0.8973578214645386,1.0,0.0,3.0,1.0,0.0
17777040,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7132341861724854,0.2664273083209991,0.2449961751699447,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8460314273834229,0.456482857465744,0.4370075762271881,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.8510017991065979,0.5307510495185852,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8043491244316101,0.3883480727672577,0.3727739751338959,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6320677399635315,0.1852543354034423,0.8599131107330322,284.8638000488281,284.95001220703125,298.01202392578125,294.619873046875,297.34637451171875,297.0771789550781,284.8659973144531,1.0,0.5859209895133972,0.3923140466213226,0.3923140466213226,1.0,1.0,-2.93619441986084,0.8413398861885071,2.094854593276977,0.1762497425079345,0.8507540225982666,0.8507540225982666,0.0,194.1635284423828,182.0,54339.4296875,0.0,2839.695068359375,1.0,279.65673828125,283.2571105957031,297.64959716796875,301.2249755859375,293.1499938964844,293.1499938964844,279.95001220703125,39757.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480454683303833,1.0,0.0,0.0,3.6036531925201416,3.60367751121521,8.665213613312517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.86279296875,0.0,1509.9691162109375,1895.4371337890625,0.0,2916.96728515625,0.8973578214645386,1.0,0.0,3.0,1.0,0.0
17777100,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7130210399627686,0.2653275430202484,0.2437517642974853,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8460325598716736,0.4548487365245819,0.4351811707019806,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.8516305088996887,0.5285306572914124,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8044661283493042,0.3871254324913025,0.3713724315166473,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6316899657249451,0.1842465549707412,0.8546833992004395,284.987548828125,284.95001220703125,297.9772644042969,294.6019897460937,297.3367614746094,297.07794189453125,284.9899597167969,1.0,0.583423376083374,0.3924056589603424,0.3924056589603424,1.0,1.0,-2.921848773956299,0.8365809917449951,2.085267782211304,0.1745253354310989,0.9249804615974426,0.9249804615974426,0.0,192.4518280029297,182.0,53258.80859375,0.0,2799.27587890625,1.0,279.900146484375,283.3997802734375,297.5675354003906,300.96783447265625,293.1499938964844,293.1499938964844,279.95001220703125,35054.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841137707233429,1.0,0.0,0.0,3.629949569702149,3.6299734115600586,8.792138146418438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.8837890625,0.0,1503.9366455078125,1895.4371337890625,0.0,2852.346923828125,0.901953101158142,1.0,0.0,3.0,1.0,0.0
17777160,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7127774357795715,0.2643947601318359,0.2428574860095977,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8458645343780518,0.4534094631671905,0.4337598383426666,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8523575663566589,0.5271324515342712,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8044136166572571,0.3860776424407959,0.3703193068504333,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.631217896938324,0.1833526790142059,0.8503900766372681,284.975341796875,284.95001220703125,297.9424133300781,294.5838623046875,297.3287048339844,297.0806884765625,284.9735107421875,1.0,0.5814886093139648,0.3927045166492462,0.3927045166492462,1.0,1.0,-2.910953998565674,0.8335132598876953,2.0774407386779785,0.1738359183073043,0.9282538890838624,0.9282538890838624,0.0,191.3095550537109,185.0,53117.54296875,0.0,2769.7197265625,1.0,279.94256591796875,283.3912353515625,297.55401611328125,300.9798889160156,293.1499938964844,293.1499938964844,279.6499938964844,34287.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380938768386841,1.0,0.0,0.0,3.682542324066162,3.682566165924072,9.048753213392048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.154296875,0.0,1556.7476806640625,1895.4371337890625,0.0,2823.91162109375,0.9111098051071168,1.0,0.0,3.0,1.0,0.0
17777220,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7104725241661072,0.261790782213211,0.2406957000494003,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8436493873596191,0.449707567691803,0.4304856061935425,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.851618230342865,0.5274819731712341,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8023945093154907,0.3832619190216064,0.3678537309169769,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.628959596157074,0.18120639026165,0.8412596583366394,284.8851623535156,284.95001220703125,297.8725891113281,294.54693603515625,297.3016052246094,297.0707702636719,284.8874816894531,1.0,0.5787838697433472,0.3933022320270538,0.3933022320270538,1.0,1.0,-2.890901803970337,0.8280277848243713,2.0628740787506104,0.1728214621543884,0.8260185718536377,0.8260185718536377,0.0,190.72802734375,188.0,53034.52734375,0.0,2724.630126953125,1.0,279.6578369140625,283.2991027832031,297.55877685546875,301.046142578125,293.1499938964844,293.1499938964844,279.95001220703125,40721.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445108532905579,1.0,0.0,0.0,3.478488206863404,3.478511333465576,8.073732260527322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.53515625,0.0,1384.26318359375,1895.4371337890625,0.0,2883.887939453125,0.8714892864227295,1.0,0.0,3.0,1.0,0.0
17777280,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7104725241661072,0.261790782213211,0.2406957000494003,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8436493873596191,0.449707567691803,0.4304856061935425,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.851618230342865,0.5274819731712341,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8023945093154907,0.3832619190216064,0.3678537309169769,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.628959596157074,0.18120639026165,0.8412596583366394,284.8851623535156,284.95001220703125,297.8725891113281,294.54693603515625,297.3016052246094,297.0707702636719,284.8874816894531,1.0,0.5787838697433472,0.3933022320270538,0.3933022320270538,1.0,1.0,-2.890901803970337,0.8280277848243713,2.0628740787506104,0.1728214621543884,0.8260185718536377,0.8260185718536377,0.0,190.72802734375,188.0,53034.52734375,0.0,2724.630126953125,1.0,279.6578369140625,283.2991027832031,297.55877685546875,301.046142578125,293.1499938964844,293.1499938964844,279.95001220703125,40721.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445108532905579,1.0,0.0,0.0,3.478488206863404,3.478511333465576,8.073732260527322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.53515625,0.0,1384.26318359375,1895.4371337890625,0.0,2883.887939453125,0.8714892864227295,1.0,0.0,3.0,1.0,0.0
17777340,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7076126933097839,0.2598916292190552,0.2388742864131927,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8407796025276184,0.4467864334583282,0.4275924861431122,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.8512669205665588,0.5296086668968201,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.799682080745697,0.3811166882514953,0.3657055497169494,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6261894106864929,0.1793756932020187,0.8328179121017456,284.9851989746094,284.95001220703125,297.8026733398437,294.5092468261719,297.2793884277344,297.067626953125,284.9840087890625,1.0,0.5772286653518677,0.3938999474048614,0.3938999474048614,1.0,1.0,-2.875056743621826,0.823998749256134,2.051058053970337,0.1722491979598999,0.9055736660957336,0.9055736660957336,0.0,191.2276611328125,191.0,52064.265625,0.0,2694.903076171875,1.0,279.9410095214844,283.4190368652344,297.4755249023437,300.8299255371094,293.1499938964844,293.1499938964844,279.6499938964844,34143.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337569236755371,1.0,0.0,0.0,3.578187942504883,3.578211069107056,8.543181024833757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.9345703125,0.0,1441.1170654296875,1895.4371337890625,0.0,2783.446044921875,0.8877742886543274,1.0,0.0,3.0,1.0,0.0
17777400,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7076126933097839,0.2598916292190552,0.2388742864131927,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8407796025276184,0.4467864334583282,0.4275924861431122,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.8512669205665588,0.5296086668968201,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.799682080745697,0.3811166882514953,0.3657055497169494,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6261894106864929,0.1793756932020187,0.8328179121017456,284.9851989746094,284.95001220703125,297.8026733398437,294.5092468261719,297.2793884277344,297.067626953125,284.9840087890625,1.0,0.5772286653518677,0.3938999474048614,0.3938999474048614,1.0,1.0,-2.875056743621826,0.823998749256134,2.051058053970337,0.1722491979598999,0.9055736660957336,0.9055736660957336,0.0,191.2276611328125,191.0,52064.265625,0.0,2694.903076171875,1.0,279.9410095214844,283.4190368652344,297.4755249023437,300.8299255371094,293.1499938964844,293.1499938964844,279.6499938964844,34143.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337569236755371,1.0,0.0,0.0,3.578187942504883,3.578211069107056,8.543181024833757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.9345703125,0.0,1441.1170654296875,1895.4371337890625,0.0,2783.446044921875,0.8877742886543274,1.0,0.0,3.0,1.0,0.0
17777460,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7035233974456787,0.2572899460792541,0.2367907017469406,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8367704153060913,0.4430781006813049,0.4243962466716766,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.8486688137054443,0.5337050557136536,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7957838773727417,0.3783022165298462,0.3633226454257965,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6225863099098206,0.1772111803293228,0.8240073323249817,284.8999938964844,284.95001220703125,297.7328186035156,294.4709777832031,297.2471618652344,297.050537109375,284.90087890625,1.0,0.5764011144638062,0.3943853974342346,0.3943853974342346,1.0,1.0,-2.860183000564575,0.820012092590332,2.040170907974243,0.1715987622737884,0.8162341117858887,0.8162341117858887,0.0,192.8045654296875,194.0,52096.83984375,0.0,2673.5869140625,1.0,279.6591796875,283.3282470703125,297.484375,300.90966796875,293.1499938964844,293.1499938964844,279.95001220703125,39987.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406105637550354,1.0,0.0,0.0,3.3933022022247314,3.393324375152588,7.683133276259468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.99169921875,0.0,1293.627685546875,1895.4371337890625,0.0,2847.42041015625,0.8521910309791565,1.0,0.0,3.0,1.0,0.0
17777520,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7035233974456787,0.2572899460792541,0.2367907017469406,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8367704153060913,0.4430781006813049,0.4243962466716766,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.8486688137054443,0.5337050557136536,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7957838773727417,0.3783022165298462,0.3633226454257965,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6225863099098206,0.1772111803293228,0.8240073323249817,284.8999938964844,284.95001220703125,297.7328186035156,294.4709777832031,297.2471618652344,297.050537109375,284.90087890625,1.0,0.5764011144638062,0.3943853974342346,0.3943853974342346,1.0,1.0,-2.860183000564575,0.820012092590332,2.040170907974243,0.1715987622737884,0.8162341117858887,0.8162341117858887,0.0,192.8045654296875,194.0,52096.83984375,0.0,2673.5869140625,1.0,279.6591796875,283.3282470703125,297.484375,300.90966796875,293.1499938964844,293.1499938964844,279.95001220703125,39987.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406105637550354,1.0,0.0,0.0,3.3933022022247314,3.393324375152588,7.683133276259468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.99169921875,0.0,1293.627685546875,1895.4371337890625,0.0,2847.42041015625,0.8521910309791565,1.0,0.0,3.0,1.0,0.0
17777580,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6994484066963196,0.2552901804447174,0.234955608844757,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8327107429504395,0.440020203590393,0.4214621782302856,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.8464559316635132,0.5383358001708984,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7917978167533875,0.3760420083999634,0.3611529469490051,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.61881422996521,0.1752905845642089,0.815504252910614,284.98663330078125,284.95001220703125,297.6631774902344,294.4322509765625,297.2200927734375,297.0405578613281,284.9853515625,1.0,0.576033353805542,0.3948708474636078,0.3948708474636078,1.0,1.0,-2.847184896469116,0.8166671991348267,2.030517816543579,0.171090617775917,0.8909512758255005,0.8909512758255005,0.0,194.74864196777344,182.0,51227.96875,0.0,2658.3291015625,1.0,279.9403381347656,283.4356994628906,297.4014892578125,300.7027282714844,293.1499938964844,293.1499938964844,280.25,33874.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305782079696655,1.0,0.0,0.0,3.50330114364624,3.5033233165740967,8.189327331820095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.01806640625,0.0,1360.7337646484375,1895.4371337890625,0.0,2753.828857421875,0.8707547783851624,1.0,0.0,3.0,1.0,0.0
17777640,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6994484066963196,0.2552901804447174,0.234955608844757,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8327107429504395,0.440020203590393,0.4214621782302856,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.8464559316635132,0.5383358001708984,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7917978167533875,0.3760420083999634,0.3611529469490051,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.61881422996521,0.1752905845642089,0.815504252910614,284.98663330078125,284.95001220703125,297.6631774902344,294.4322509765625,297.2200927734375,297.0405578613281,284.9853515625,1.0,0.576033353805542,0.3948708474636078,0.3948708474636078,1.0,1.0,-2.847184896469116,0.8166671991348267,2.030517816543579,0.171090617775917,0.8909512758255005,0.8909512758255005,0.0,194.74864196777344,182.0,51227.96875,0.0,2658.3291015625,1.0,279.9403381347656,283.4356994628906,297.4014892578125,300.7027282714844,293.1499938964844,293.1499938964844,280.25,33874.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305782079696655,1.0,0.0,0.0,3.50330114364624,3.5033233165740967,8.189327331820095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.01806640625,0.0,1360.7337646484375,1895.4371337890625,0.0,2753.828857421875,0.8707547783851624,1.0,0.0,3.0,1.0,0.0
17777700,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.6989264488220215,0.2543419599533081,0.2340444773435592,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.832280158996582,0.438554972410202,0.4200142025947571,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.8454462289810181,0.5373783707618713,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7914718389511108,0.3749649226665497,0.3600782752037048,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.6181038022041321,0.174370065331459,0.8111759424209595,285.0736389160156,284.95001220703125,297.62847900390625,294.4127502441406,297.20733642578125,297.0365905761719,285.0749206542969,1.0,0.5739399194717407,0.3951135873794555,0.3951135873794555,1.0,1.0,-2.836717367172241,0.8135812282562256,2.023136138916016,0.17047680914402,0.9746321439743042,0.9746321439743042,0.0,193.86073303222656,182.0,50411.1328125,0.0,2632.135498046875,1.0,280.19586181640625,283.54364013671875,297.361328125,300.5477600097656,293.1499938964844,293.1499938964844,280.25,31289.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824334442615509,1.0,0.0,0.0,3.5929179191589355,3.59294056892395,8.613662885181839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.43408203125,0.0,1435.89208984375,1895.4371337890625,0.0,2695.770751953125,0.8902778029441833,1.0,0.0,3.0,1.0,0.0
17777760,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6994065642356873,0.2533911466598511,0.233169287443161,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8328881859779358,0.4370853304862976,0.418614774942398,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9990000128746032,0.8448506593704224,0.5343331694602966,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7922276854515076,0.3738802969455719,0.3590349555015564,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6181761622428894,0.1734650135040283,0.8068695068359375,285.0395812988281,284.95001220703125,297.5939025878906,294.39324951171875,297.1962280273437,297.0350341796875,285.03485107421875,1.0,0.5710504651069641,0.395359605550766,0.395359605550766,1.0,1.0,-2.8238980770111084,0.8096747994422913,2.014223337173462,0.1694668531417846,0.9888153076171876,0.9888153076171876,0.0,191.78765869140625,170.0,50435.19140625,0.0,2594.706298828125,1.0,280.2418212890625,283.5110168457031,297.3690795898437,300.6102905273437,293.1499938964844,293.1499938964844,279.95001220703125,31200.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231384754180908,1.0,0.0,0.0,3.693675994873047,3.693699598312378,9.103551974476431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.50390625,0.0,1545.9638671875,1895.4371337890625,0.0,2684.669189453125,0.9114445447921752,1.0,0.0,3.0,1.0,0.0
17777820,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7007830142974854,0.2504429519176483,0.2306185811758041,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8348472118377686,0.4329334795475006,0.4148582220077514,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9990000128746032,0.8426856994628906,0.5255637168884277,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7944831848144531,0.3706094026565552,0.3560793697834015,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6188251376152039,0.1711071580648422,0.796199381351471,284.8629150390625,284.95001220703125,297.5251159667969,294.3541259765625,297.1677551269531,297.0231628417969,284.8653259277344,1.0,0.5631926655769348,0.3958516418933868,0.3958516418933868,1.0,1.0,-2.789414405822754,0.798713743686676,1.990700602531433,0.1663094460964203,0.8420438170433044,0.8420438170433044,0.0,185.9697265625,173.0,50519.3203125,0.0,2494.13720703125,1.0,279.95721435546875,283.3406982421875,297.3855285644531,300.7209777832031,293.1499938964844,293.1499938964844,280.25,39937.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834185004234314,1.0,0.0,0.0,3.564631223678589,3.564655303955078,8.478568815917242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.7177734375,0.0,1469.020751953125,1895.4371337890625,0.0,2787.4375,0.8889995217323303,1.0,0.0,3.0,1.0,0.0
17777880,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7007830142974854,0.2504429519176483,0.2306185811758041,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8348472118377686,0.4329334795475006,0.4148582220077514,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9990000128746032,0.8426856994628906,0.5255637168884277,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7944831848144531,0.3706094026565552,0.3560793697834015,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6188251376152039,0.1711071580648422,0.796199381351471,284.8629150390625,284.95001220703125,297.5251159667969,294.3541259765625,297.1677551269531,297.0231628417969,284.8653259277344,1.0,0.5631926655769348,0.3958516418933868,0.3958516418933868,1.0,1.0,-2.789414405822754,0.798713743686676,1.990700602531433,0.1663094460964203,0.8420438170433044,0.8420438170433044,0.0,185.9697265625,173.0,50519.3203125,0.0,2494.13720703125,1.0,279.95721435546875,283.3406982421875,297.3855285644531,300.7209777832031,293.1499938964844,293.1499938964844,280.25,39937.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834185004234314,1.0,0.0,0.0,3.564631223678589,3.564655303955078,8.478568815917242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.7177734375,0.0,1469.020751953125,1895.4371337890625,0.0,2787.4375,0.8889995217323303,1.0,0.0,3.0,1.0,0.0
17777940,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.700208842754364,0.2482891827821731,0.2283794730901718,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8346064686775208,0.4296291768550873,0.4114018082618713,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.842577338218689,0.5216666460037231,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7943949699401855,0.3680106699466705,0.3533247411251068,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6177530884742737,0.1690656393766403,0.7860883474349976,284.9743347167969,284.95001220703125,297.4569702148437,294.3150634765625,297.14898681640625,297.0244140625,284.9728698730469,1.0,0.5584335923194885,0.3963436782360077,0.3963436782360077,1.0,1.0,-2.762406349182129,0.7903842926025391,1.9720220565795896,0.163753256201744,0.9190317988395692,0.9190317988395692,0.0,182.97573852539065,176.0,49292.8828125,0.0,2425.554443359375,1.0,280.2416381835937,283.4740295410156,297.28253173828125,300.47088623046875,293.1499938964844,293.1499938964844,279.95001220703125,34314.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234788775444031,1.0,0.0,0.0,3.6453704833984375,3.645394325256348,8.866998655321368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.638671875,0.0,1515.42724609375,1895.4371337890625,0.0,2687.828369140625,0.90289568901062,1.0,0.0,3.0,1.0,0.0
17778000,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.700208842754364,0.2482891827821731,0.2283794730901718,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8346064686775208,0.4296291768550873,0.4114018082618713,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.842577338218689,0.5216666460037231,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7943949699401855,0.3680106699466705,0.3533247411251068,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6177530884742737,0.1690656393766403,0.7860883474349976,284.9743347167969,284.95001220703125,297.4569702148437,294.3150634765625,297.14898681640625,297.0244140625,284.9728698730469,1.0,0.5584335923194885,0.3963436782360077,0.3963436782360077,1.0,1.0,-2.762406349182129,0.7903842926025391,1.9720220565795896,0.163753256201744,0.9190317988395692,0.9190317988395692,0.0,182.97573852539065,176.0,49292.8828125,0.0,2425.554443359375,1.0,280.2416381835937,283.4740295410156,297.28253173828125,300.47088623046875,293.1499938964844,293.1499938964844,279.95001220703125,34314.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234788775444031,1.0,0.0,0.0,3.6453704833984375,3.645394325256348,8.866998655321368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.638671875,0.0,1515.42724609375,1895.4371337890625,0.0,2687.828369140625,0.90289568901062,1.0,0.0,3.0,1.0,0.0
17778060,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6976770162582397,0.2455982416868209,0.2261245101690292,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8323249816894531,0.4257279336452484,0.4079226851463318,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.840339183807373,0.5218177437782288,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7921721935272217,0.3648872673511505,0.3505539298057556,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6151525378227234,0.1667944192886352,0.7763336300849915,284.88409423828125,284.95001220703125,297.3896179199219,294.2762145996094,297.1231384277344,297.01519775390625,284.8863830566406,1.0,0.555465042591095,0.3972310125827789,0.3972310125827789,1.0,1.0,-2.740643262863159,0.7848017811775208,1.9558414220809937,0.1629717946052551,0.8160619139671326,0.8160619139671326,0.0,182.26632690429688,179.0,49193.734375,0.0,2380.465576171875,1.0,279.9583435058594,283.3838195800781,297.2875061035156,300.53387451171875,293.1499938964844,293.1499938964844,280.25,40993.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299180865287781,1.0,0.0,0.0,3.430026054382324,3.430048704147339,7.850333645365026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.611328125,0.0,1337.040771484375,1895.4371337890625,0.0,2747.682861328125,0.8610324263572693,1.0,0.0,3.0,1.0,0.0
17778120,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6976770162582397,0.2455982416868209,0.2261245101690292,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8323249816894531,0.4257279336452484,0.4079226851463318,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.840339183807373,0.5218177437782288,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7921721935272217,0.3648872673511505,0.3505539298057556,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6151525378227234,0.1667944192886352,0.7763336300849915,284.88409423828125,284.95001220703125,297.3896179199219,294.2762145996094,297.1231384277344,297.01519775390625,284.8863830566406,1.0,0.555465042591095,0.3972310125827789,0.3972310125827789,1.0,1.0,-2.740643262863159,0.7848017811775208,1.9558414220809937,0.1629717946052551,0.8160619139671326,0.8160619139671326,0.0,182.26632690429688,179.0,49193.734375,0.0,2380.465576171875,1.0,279.9583435058594,283.3838195800781,297.2875061035156,300.53387451171875,293.1499938964844,293.1499938964844,280.25,40993.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299180865287781,1.0,0.0,0.0,3.430026054382324,3.430048704147339,7.850333645365026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.611328125,0.0,1337.040771484375,1895.4371337890625,0.0,2747.682861328125,0.8610324263572693,1.0,0.0,3.0,1.0,0.0
17778180,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6946059465408325,0.2435841709375381,0.224199965596199,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8293506503105164,0.4225754141807556,0.4048135578632355,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8383904099464417,0.5238373875617981,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.789217472076416,0.3624144494533539,0.3480990529060364,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6118857264518738,0.1648227870464325,0.7672680020332336,284.9853515625,284.95001220703125,297.3231811523437,294.2377624511719,297.1015319824219,297.011474609375,284.9840393066406,1.0,0.5536960363388062,0.3981183171272278,0.3981183171272278,1.0,1.0,-2.723170757293701,0.7807458639144897,1.9424247741699217,0.1626917272806167,0.8959774374961853,0.8959774374961853,0.0,182.67068481445312,182.0,48244.2890625,0.0,2350.0126953125,1.0,280.2406005859375,283.5037841796875,297.1994323730469,300.3154602050781,293.1499938964844,293.1499938964844,280.54998779296875,34051.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181176781654358,1.0,0.0,0.0,3.533931493759156,3.53395414352417,8.333156529261032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.4296875,0.0,1393.7166748046875,1895.4371337890625,0.0,2638.139404296875,0.8777631521224976,1.0,0.0,3.0,1.0,0.0
17778240,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6946059465408325,0.2435841709375381,0.224199965596199,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8293506503105164,0.4225754141807556,0.4048135578632355,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8383904099464417,0.5238373875617981,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.789217472076416,0.3624144494533539,0.3480990529060364,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6118857264518738,0.1648227870464325,0.7672680020332336,284.9853515625,284.95001220703125,297.3231811523437,294.2377624511719,297.1015319824219,297.011474609375,284.9840393066406,1.0,0.5536960363388062,0.3981183171272278,0.3981183171272278,1.0,1.0,-2.723170757293701,0.7807458639144897,1.9424247741699217,0.1626917272806167,0.8959774374961853,0.8959774374961853,0.0,182.67068481445312,182.0,48244.2890625,0.0,2350.0126953125,1.0,280.2406005859375,283.5037841796875,297.1994323730469,300.3154602050781,293.1499938964844,293.1499938964844,280.54998779296875,34051.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181176781654358,1.0,0.0,0.0,3.533931493759156,3.53395414352417,8.333156529261032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.4296875,0.0,1393.7166748046875,1895.4371337890625,0.0,2638.139404296875,0.8777631521224976,1.0,0.0,3.0,1.0,0.0
17778300,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.6929630637168884,0.2426502108573913,0.2233449965715408,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8277151584625244,0.4210897088050842,0.4033895432949066,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9990000128746032,0.8372637629508972,0.5253228545188904,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7875950932502747,0.361268401145935,0.3469974398612976,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.6101124882698059,0.1638974100351333,0.7631250619888306,285.0805969238281,284.95001220703125,297.29034423828125,294.2187194824219,297.0909423828125,297.009765625,285.083740234375,1.0,0.5531688332557678,0.3985619843006134,0.3985619843006134,1.0,1.0,-2.7159130573272705,0.7792327404022217,1.9366803169250488,0.1627533137798309,0.9854143261909484,0.9854143261909484,0.0,183.17401123046875,182.0,47435.5859375,0.0,2339.279296875,1.0,280.4972229003906,283.6208801269531,297.15869140625,300.1580505371094,293.1499938964844,293.1499938964844,280.54998779296875,31387.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109743595123291,1.0,0.0,0.0,3.621094226837158,3.621117115020752,8.749292987886292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.0419921875,0.0,1467.0081787109375,1895.4371337890625,0.0,2572.169189453125,0.8968514800071716,1.0,0.0,3.0,1.0,0.0
17778360,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.691338062286377,0.2417346090078354,0.2225834280252456,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.82606440782547,0.4196277260780334,0.4020800292491913,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8359723687171936,0.5269938111305237,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7859652042388916,0.3601516187191009,0.3460027873516083,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.6083295941352844,0.1629985272884369,0.7592792510986328,285.05877685546875,284.95001220703125,297.2578125,294.1998291015625,297.0804748535156,297.0082092285156,285.05499267578125,1.0,0.552837610244751,0.3989214897155761,0.3989214897155761,1.0,1.0,-2.7096142768859863,0.7778667211532593,1.9317474365234373,0.1627509146928787,1.0,1.0,0.0,183.81008911132807,170.0,47526.34765625,0.0,2331.08154296875,1.0,280.5419921875,283.5964050292969,297.1697692871094,300.2253723144531,293.1499938964844,293.1499938964844,280.25,31213.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092750906944275,1.0,0.0,0.0,3.724086046218872,3.7241098880767822,9.254068231712154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.810546875,0.0,1580.6217041015625,1895.4371337890625,0.0,2556.519287109375,0.9182928204536438,1.0,0.0,3.0,1.0,0.0
17778420,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.690385103225708,0.2387839257717132,0.2201656252145767,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8255187273025513,0.4154089093208313,0.3984070122241974,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.8311964869499207,0.5232913494110107,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.785584032535553,0.3567873239517212,0.3430854976177215,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6069254279136658,0.1606252193450927,0.7490997314453125,284.8632507324219,284.95001220703125,297.19366455078125,294.1626281738281,297.05291748046875,296.9955139160156,284.8652648925781,1.0,0.5473448038101196,0.3996405601501465,0.3996405601501465,1.0,1.0,-2.682129144668579,0.7697606682777405,1.9123684167861936,0.1609745919704437,0.859952986240387,0.859952986240387,0.0,180.9432067871093,173.0,47947.58203125,0.0,2265.26953125,1.0,280.2568664550781,283.4032897949219,297.20037841796875,300.3690490722656,293.1499938964844,293.1499938964844,280.54998779296875,39175.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821674644947052,1.0,0.0,0.0,3.638358592987061,3.638383150100708,8.832920457280125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.8662109375,0.0,1543.9359130859375,1895.4371337890625,0.0,2671.090576171875,0.9044060707092284,1.0,0.0,3.0,1.0,0.0
