time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.690385103225708,0.2387839257717132,0.2201656252145767,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8255187273025513,0.4154089093208313,0.3984070122241974,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.8311964869499207,0.5232913494110107,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.785584032535553,0.3567873239517212,0.3430854976177215,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6069254279136658,0.1606252193450927,0.7490997314453125,284.8632507324219,284.95001220703125,297.19366455078125,294.1626281738281,297.05291748046875,296.9955139160156,284.8652648925781,1.0,0.5473448038101196,0.3996405601501465,0.3996405601501465,1.0,1.0,-2.682129144668579,0.7697606682777405,1.9123684167861936,0.1609745919704437,0.859952986240387,0.859952986240387,0.0,180.9432067871093,173.0,47947.58203125,0.0,2265.26953125,1.0,280.2568664550781,283.4032897949219,297.20037841796875,300.3690490722656,293.1499938964844,293.1499938964844,280.54998779296875,39175.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821674644947052,1.0,0.0,0.0,3.638358592987061,3.638383150100708,8.832920457280125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.8662109375,0.0,1543.9359130859375,1895.4371337890625,0.0,2671.090576171875,0.9044060707092284,1.0,0.0,3.0,1.0,0.0
17778540,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6881157755851746,0.2365137040615081,0.2178763300180435,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8235081434249878,0.4118990302085876,0.3948163986206054,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.8282045722007751,0.5226564407348633,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7836620211601257,0.3540163934230804,0.3402248919010162,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6041998863220215,0.1584986597299575,0.7389460206031799,284.9873046875,284.95001220703125,297.1308898925781,294.12628173828125,297.0326232910156,296.99237060546875,284.9848937988281,1.0,0.5441082715988159,0.4003596007823944,0.4003596007823944,1.0,1.0,-2.65864634513855,0.7630823254585266,1.8955639600753784,0.1592892408370971,0.9495453834533693,0.9495453834533693,0.0,179.78558349609375,161.0,46808.171875,0.0,2216.8564453125,1.0,280.5429992675781,283.54656982421875,297.0957336425781,300.12774658203125,293.1499938964844,293.1499938964844,280.25,33777.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114287257194519,1.0,0.0,0.0,3.72702693939209,3.727051258087158,9.26869006434572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.34619140625,0.0,1603.5823974609375,1895.4371337890625,0.0,2576.356689453125,0.920729160308838,1.0,0.0,3.0,1.0,0.0
17778600,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6881157755851746,0.2365137040615081,0.2178763300180435,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8235081434249878,0.4118990302085876,0.3948163986206054,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.8282045722007751,0.5226564407348633,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7836620211601257,0.3540163934230804,0.3402248919010162,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6041998863220215,0.1584986597299575,0.7389460206031799,284.9873046875,284.95001220703125,297.1308898925781,294.12628173828125,297.0326232910156,296.99237060546875,284.9848937988281,1.0,0.5441082715988159,0.4003596007823944,0.4003596007823944,1.0,1.0,-2.65864634513855,0.7630823254585266,1.8955639600753784,0.1592892408370971,0.9495453834533693,0.9495453834533693,0.0,179.78558349609375,161.0,46808.171875,0.0,2216.8564453125,1.0,280.5429992675781,283.54656982421875,297.0957336425781,300.12774658203125,293.1499938964844,293.1499938964844,280.25,33777.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114287257194519,1.0,0.0,0.0,3.72702693939209,3.727051258087158,9.26869006434572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.34619140625,0.0,1603.5823974609375,1895.4371337890625,0.0,2576.356689453125,0.920729160308838,1.0,0.0,3.0,1.0,0.0
17778660,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6884517669677734,0.2336718440055847,0.2153906971216201,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8243086338043213,0.4077337384223938,0.3909965455532074,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.8242382407188416,0.5159865021705627,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7846696376800537,0.3506721556186676,0.3371471464633941,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6037634611129761,0.1561020761728286,0.7280716300010681,284.8651123046875,284.95001220703125,297.0696105957031,294.0909729003906,297.0111999511719,296.9870910644531,284.8686828613281,1.0,0.5370118618011475,0.4012565910816192,0.4012565910816192,1.0,1.0,-2.626306772232056,0.7535732388496399,1.8727335929870603,0.1571356505155563,0.823042631149292,0.823042631149292,0.0,175.2783203125,164.0,46678.91796875,0.0,2135.96240234375,1.0,280.25738525390625,283.43121337890625,297.1071472167969,300.200439453125,293.1499938964844,293.1499938964844,280.54998779296875,41694.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191006779670715,1.0,0.0,0.0,3.5100433826446533,3.5100672245025635,8.220879408327164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.38818359375,0.0,1423.936279296875,1895.4371337890625,0.0,2647.23974609375,0.878929615020752,1.0,0.0,3.0,1.0,0.0
17778720,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6884517669677734,0.2336718440055847,0.2153906971216201,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8243086338043213,0.4077337384223938,0.3909965455532074,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.8242382407188416,0.5159865021705627,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7846696376800537,0.3506721556186676,0.3371471464633941,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6037634611129761,0.1561020761728286,0.7280716300010681,284.8651123046875,284.95001220703125,297.0696105957031,294.0909729003906,297.0111999511719,296.9870910644531,284.8686828613281,1.0,0.5370118618011475,0.4012565910816192,0.4012565910816192,1.0,1.0,-2.626306772232056,0.7535732388496399,1.8727335929870603,0.1571356505155563,0.823042631149292,0.823042631149292,0.0,175.2783203125,164.0,46678.91796875,0.0,2135.96240234375,1.0,280.25738525390625,283.43121337890625,297.1071472167969,300.200439453125,293.1499938964844,293.1499938964844,280.54998779296875,41694.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191006779670715,1.0,0.0,0.0,3.5100433826446533,3.5100672245025635,8.220879408327164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.38818359375,0.0,1423.936279296875,1895.4371337890625,0.0,2647.23974609375,0.878929615020752,1.0,0.0,3.0,1.0,0.0
17778780,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6874154806137085,0.2315840125083923,0.2132611870765686,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8235131502151489,0.404402494430542,0.3875664174556732,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.822459876537323,0.5130489468574524,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7839977741241455,0.3480189144611358,0.3343894481658935,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6019587516784668,0.1540447026491165,0.7180382013320923,284.9820556640625,284.95001220703125,297.00994873046875,294.0568542480469,296.994140625,296.9872131347656,284.9805908203125,1.0,0.5327625870704651,0.4021535813808441,0.4021535813808441,1.0,1.0,-2.6007113456726074,0.7464808225631714,1.854230523109436,0.1554954648017883,0.9073765873908995,0.9073765873908995,0.0,172.91001892089844,167.0,45534.203125,0.0,2079.41650390625,1.0,280.54119873046875,283.5661315917969,297.0119323730469,299.962890625,293.1499938964844,293.1499938964844,280.25,34351.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057228922843933,1.0,0.0,0.0,3.5982186794281006,3.5982420444488525,8.639098609819484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.5,0.0,1464.1602783203125,1895.4371337890625,0.0,2523.862060546875,0.8923905491828918,1.0,0.0,3.0,1.0,0.0
17778840,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6874154806137085,0.2315840125083923,0.2132611870765686,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8235131502151489,0.404402494430542,0.3875664174556732,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.822459876537323,0.5130489468574524,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7839977741241455,0.3480189144611358,0.3343894481658935,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6019587516784668,0.1540447026491165,0.7180382013320923,284.9820556640625,284.95001220703125,297.00994873046875,294.0568542480469,296.994140625,296.9872131347656,284.9805908203125,1.0,0.5327625870704651,0.4021535813808441,0.4021535813808441,1.0,1.0,-2.6007113456726074,0.7464808225631714,1.854230523109436,0.1554954648017883,0.9073765873908995,0.9073765873908995,0.0,172.91001892089844,167.0,45534.203125,0.0,2079.41650390625,1.0,280.54119873046875,283.5661315917969,297.0119323730469,299.962890625,293.1499938964844,293.1499938964844,280.25,34351.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057228922843933,1.0,0.0,0.0,3.5982186794281006,3.5982420444488525,8.639098609819484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.5,0.0,1464.1602783203125,1895.4371337890625,0.0,2523.862060546875,0.8923905491828918,1.0,0.0,3.0,1.0,0.0
17778900,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.6863267421722412,0.2302963584661483,0.2122683376073837,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8224896788597107,0.4024681746959686,0.3859385848045349,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9990000128746032,0.8207252025604248,0.5129369497299194,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7830079197883606,0.3464539349079132,0.3330833613872528,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6005654335021973,0.1529299914836883,0.7133889198303223,284.8506774902344,284.95001220703125,296.9808044433594,294.0403137207031,296.9850158691406,296.9862670898437,284.84625244140625,1.0,0.531300961971283,0.4026020765304565,0.4026020765304565,1.0,1.0,-2.590272188186645,0.7437617182731628,1.846510529518128,0.155073806643486,0.8102651834487915,0.8102651834487915,0.0,172.4977264404297,167.0,45999.80859375,0.0,2059.491943359375,1.0,280.2997436523437,283.4248352050781,297.06036376953125,300.1410217285156,293.1499938964844,293.1499938964844,280.25,39873.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111761808395386,1.0,0.0,0.0,3.522934913635254,3.522958517074585,8.281376722152345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.95458984375,0.0,1424.3192138671875,1895.4371337890625,0.0,2574.02880859375,0.8767659068107605,1.0,0.0,3.0,1.0,0.0
17778960,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6844700574874878,0.2288949638605117,0.2110352218151092,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8207554817199707,0.4003998637199402,0.3840219378471374,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.8184218406677246,0.5138497948646545,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7812801003456116,0.3447669744491577,0.3315248191356659,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.5985435843467712,0.1517387628555297,0.7082067131996155,284.8887939453125,284.95001220703125,296.9521179199219,294.02410888671875,296.9756164550781,296.9846496582031,284.8920288085937,1.0,0.5301175713539124,0.4031453132629394,0.4031453132629394,1.0,1.0,-2.579484701156616,0.7411126494407654,1.838371992111206,0.1547930091619491,0.8070448040962219,0.8070448040962219,0.0,172.59048461914062,170.0,45474.1328125,0.0,2041.7237548828125,1.0,280.25885009765625,283.4756774902344,297.033203125,300.0440368652344,293.1499938964844,293.1499938964844,280.54998779296875,41213.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119009733200073,1.0,0.0,0.0,3.3754799365997314,3.375502347946167,7.602639016113244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.28564453125,0.0,1284.737548828125,1895.4371337890625,0.0,2580.7099609375,0.8494470119476318,1.0,0.0,3.0,1.0,0.0
17779020,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6809768676757812,0.2267990857362747,0.2090538740158081,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8172759413719177,0.3970498144626617,0.3807471394538879,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.8145133852958679,0.5163975358009338,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.777847170829773,0.3420780599117279,0.3288894295692444,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.5944316983222961,0.1496689170598983,0.6988083720207214,284.9901123046875,284.95001220703125,296.8962097167969,293.9928894042969,296.9596252441406,296.98486328125,284.9884338378906,1.0,0.5285384654998779,0.4042317867279053,0.4042317867279053,1.0,1.0,-2.5617663860321045,0.7372088432312012,1.8245575428009035,0.1547153741121292,0.89026939868927,0.89026939868927,0.0,173.27528381347656,158.0,44595.51171875,0.0,2015.5306396484373,1.0,280.5401916503906,283.5913391113281,296.95001220703125,299.8375549316406,293.1499938964844,293.1499938964844,280.8500061035156,33755.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991083860397339,1.0,0.0,0.0,3.4940874576568604,3.494109630584717,8.146308800860425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.06103515625,0.0,1350.4527587890625,1895.4371337890625,0.0,2463.276123046875,0.8686040043830872,1.0,0.0,3.0,1.0,0.0
17779080,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6809768676757812,0.2267990857362747,0.2090538740158081,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8172759413719177,0.3970498144626617,0.3807471394538879,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.8145133852958679,0.5163975358009338,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.777847170829773,0.3420780599117279,0.3288894295692444,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.5944316983222961,0.1496689170598983,0.6988083720207214,284.9901123046875,284.95001220703125,296.8962097167969,293.9928894042969,296.9596252441406,296.98486328125,284.9884338378906,1.0,0.5285384654998779,0.4042317867279053,0.4042317867279053,1.0,1.0,-2.5617663860321045,0.7372088432312012,1.8245575428009035,0.1547153741121292,0.89026939868927,0.89026939868927,0.0,173.27528381347656,158.0,44595.51171875,0.0,2015.5306396484373,1.0,280.5401916503906,283.5913391113281,296.95001220703125,299.8375549316406,293.1499938964844,293.1499938964844,280.8500061035156,33755.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991083860397339,1.0,0.0,0.0,3.4940874576568604,3.494109630584717,8.146308800860425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.06103515625,0.0,1350.4527587890625,1895.4371337890625,0.0,2463.276123046875,0.8686040043830872,1.0,0.0,3.0,1.0,0.0
17779140,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6813254356384277,0.2248532325029373,0.2071905583143234,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.817838728427887,0.393871933221817,0.3776326477527618,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9990000128746032,0.8111985325813293,0.5110587477684021,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7785725593566895,0.3395480513572693,0.3263823390007019,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.5937155485153198,0.1476982235908508,0.6893941164016724,285.0563049316406,284.95001220703125,296.8423767089844,293.9633483886719,296.94488525390625,296.9860534667969,285.0509948730469,1.0,0.5226519703865051,0.4053182899951935,0.4053182899951935,1.0,1.0,-2.53506088256836,0.7300057411193848,1.805055022239685,0.1535728573799133,1.0,1.0,0.0,169.70169067382812,161.0,43740.8984375,0.0,1953.1536865234373,1.0,280.842041015625,283.6756591796875,296.9263610839844,299.74957275390625,293.1499938964844,293.1499938964844,280.54998779296875,30776.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887959480285645,1.0,0.0,0.0,3.696958541870117,3.696981906890869,9.119739274865424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.90234375,0.0,1546.4593505859375,1895.4371337890625,0.0,2369.461669921875,0.911865532398224,1.0,0.0,3.0,1.0,0.0
17779200,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6813254356384277,0.2248532325029373,0.2071905583143234,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.817838728427887,0.393871933221817,0.3776326477527618,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9990000128746032,0.8111985325813293,0.5110587477684021,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7785725593566895,0.3395480513572693,0.3263823390007019,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.5937155485153198,0.1476982235908508,0.6893941164016724,285.0563049316406,284.95001220703125,296.8423767089844,293.9633483886719,296.94488525390625,296.9860534667969,285.0509948730469,1.0,0.5226519703865051,0.4053182899951935,0.4053182899951935,1.0,1.0,-2.53506088256836,0.7300057411193848,1.805055022239685,0.1535728573799133,1.0,1.0,0.0,169.70169067382812,161.0,43740.8984375,0.0,1953.1536865234373,1.0,280.842041015625,283.6756591796875,296.9263610839844,299.74957275390625,293.1499938964844,293.1499938964844,280.54998779296875,30776.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887959480285645,1.0,0.0,0.0,3.696958541870117,3.696981906890869,9.119739274865424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.90234375,0.0,1546.4593505859375,1895.4371337890625,0.0,2369.461669921875,0.911865532398224,1.0,0.0,3.0,1.0,0.0
17779260,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6789803504943848,0.2219016849994659,0.2048053294420242,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8157410025596619,0.389558345079422,0.3738832771778106,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9990000128746032,0.8062130808830261,0.5101022124290466,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7765780091285706,0.3359977900981903,0.3233221769332886,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.5907264351844788,0.1452576518058776,0.6790915727615356,284.8578186035156,284.95001220703125,296.790771484375,293.9356689453125,296.9273986816406,296.9825744628906,284.8606262207031,1.0,0.5191758275032043,0.4063565731048584,0.4063565731048584,1.0,1.0,-2.5104806423187256,0.7234407067298889,1.787039875984192,0.1523686796426773,0.8476676344871521,0.8476676344871521,0.0,168.40708923339844,149.0,44056.29296875,0.0,1906.779541015625,1.0,280.5568542480469,283.4828491210937,296.9707946777344,299.8952331542969,293.1499938964844,293.1499938964844,280.8500061035156,39615.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008503317832947,1.0,0.0,0.0,3.5938687324523926,3.593892812728882,8.618222864242853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.134765625,0.0,1498.2442626953125,1895.4371337890625,0.0,2479.201904296875,0.8948838114738464,1.0,0.0,3.0,1.0,0.0
17779320,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6789803504943848,0.2219016849994659,0.2048053294420242,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8157410025596619,0.389558345079422,0.3738832771778106,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9990000128746032,0.8062130808830261,0.5101022124290466,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7765780091285706,0.3359977900981903,0.3233221769332886,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.5907264351844788,0.1452576518058776,0.6790915727615356,284.8578186035156,284.95001220703125,296.790771484375,293.9356689453125,296.9273986816406,296.9825744628906,284.8606262207031,1.0,0.5191758275032043,0.4063565731048584,0.4063565731048584,1.0,1.0,-2.5104806423187256,0.7234407067298889,1.787039875984192,0.1523686796426773,0.8476676344871521,0.8476676344871521,0.0,168.40708923339844,149.0,44056.29296875,0.0,1906.779541015625,1.0,280.5568542480469,283.4828491210937,296.9707946777344,299.8952331542969,293.1499938964844,293.1499938964844,280.8500061035156,39615.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008503317832947,1.0,0.0,0.0,3.5938687324523926,3.593892812728882,8.618222864242853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.134765625,0.0,1498.2442626953125,1895.4371337890625,0.0,2479.201904296875,0.8948838114738464,1.0,0.0,3.0,1.0,0.0
17779380,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6794582605361938,0.2195573300123214,0.2023493200540542,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8167300224304199,0.3859268128871918,0.3700774908065796,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8026402592658997,0.5029871463775635,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7776661515235901,0.332985907793045,0.3201291859149933,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.5900997519493103,0.1429853737354278,0.667777419090271,284.98052978515625,284.95001220703125,296.74151611328125,293.9100036621094,296.912109375,296.98101806640625,284.9781188964844,1.0,0.5117835998535156,0.4073948860168457,0.4073948860168457,1.0,1.0,-2.4769887924194336,0.7135846614837646,1.7634042501449585,0.1500449627637863,0.9333747029304504,0.9333747029304504,0.0,163.7864990234375,152.0,42816.265625,0.0,1830.5914306640625,1.0,280.8418273925781,283.6239013671875,296.871826171875,299.65850830078125,293.1499938964844,293.1499938964844,280.54998779296875,33950.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788856565952301,1.0,0.0,0.0,3.6802704334259033,3.6802945137023926,9.037592576532916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.173828125,0.0,1551.647705078125,1895.4371337890625,0.0,2370.010498046875,0.9105026721954346,1.0,0.0,3.0,1.0,0.0
17779440,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6794582605361938,0.2195573300123214,0.2023493200540542,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8167300224304199,0.3859268128871918,0.3700774908065796,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8026402592658997,0.5029871463775635,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7776661515235901,0.332985907793045,0.3201291859149933,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.5900997519493103,0.1429853737354278,0.667777419090271,284.98052978515625,284.95001220703125,296.74151611328125,293.9100036621094,296.912109375,296.98101806640625,284.9781188964844,1.0,0.5117835998535156,0.4073948860168457,0.4073948860168457,1.0,1.0,-2.4769887924194336,0.7135846614837646,1.7634042501449585,0.1500449627637863,0.9333747029304504,0.9333747029304504,0.0,163.7864990234375,152.0,42816.265625,0.0,1830.5914306640625,1.0,280.8418273925781,283.6239013671875,296.871826171875,299.65850830078125,293.1499938964844,293.1499938964844,280.54998779296875,33950.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788856565952301,1.0,0.0,0.0,3.6802704334259033,3.6802945137023926,9.037592576532916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.173828125,0.0,1551.647705078125,1895.4371337890625,0.0,2370.010498046875,0.9105026721954346,1.0,0.0,3.0,1.0,0.0
17779500,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.679207444190979,0.2182150334119796,0.2012511044740677,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.816624641418457,0.3838955760002136,0.3683019280433655,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.9990000128746032,0.8008421659469604,0.5007777214050293,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7776117920875549,0.3313050866127014,0.3186574578285217,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.5893133878707886,0.1418010592460632,0.6625534296035767,284.8363037109375,284.95001220703125,296.71783447265625,293.8979797363281,296.9044494628906,296.9799499511719,284.8289794921875,1.0,0.509323000907898,0.4079140424728393,0.4079140424728393,1.0,1.0,-2.462830066680908,0.7095887064933777,1.7532413005828855,0.1490970700979232,0.8255543112754822,0.8255543112754822,0.0,162.23867797851562,152.0,43291.95703125,0.0,1800.9183349609375,1.0,280.5971984863281,283.468017578125,296.9231872558594,299.8375244140625,293.1499938964844,293.1499938964844,280.54998779296875,39420.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947188019752502,1.0,0.0,0.0,3.6132309436798096,3.613255262374878,8.711335794941988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.4658203125,0.0,1517.9765625,1895.4371337890625,0.0,2423.2421875,0.8964865803718567,1.0,0.0,3.0,1.0,0.0
17779560,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6779173612594604,0.2167431116104126,0.1999352425336837,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8154981136322021,0.3817308247089386,0.3662656843662262,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.798546314239502,0.500176727771759,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7765140533447266,0.3294867575168609,0.3169541656970978,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.5876390337944031,0.1405393034219741,0.6569231152534485,284.8646545410156,284.95001220703125,296.6947937011719,293.8865051269531,296.8963928222656,296.97802734375,284.8697814941406,1.0,0.50728839635849,0.408564805984497,0.408564805984497,1.0,1.0,-2.4492690563201904,0.7060611248016357,1.743207931518555,0.1485602408647537,0.808168351650238,0.808168351650238,0.0,161.50791931152344,155.0,42633.7890625,0.0,1776.453125,1.0,280.5578918457031,283.5185546875,296.8970642089844,299.7357482910156,293.1499938964844,293.1499938964844,280.8500061035156,42364.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954329252243042,1.0,0.0,0.0,3.435057640075684,3.4350807666778564,7.873382514844707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.146484375,0.0,1351.7430419921875,1895.4371337890625,0.0,2429.7451171875,0.8631563186645508,1.0,0.0,3.0,1.0,0.0
17779620,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6752815842628479,0.2146202474832534,0.1978479623794555,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8129138350486755,0.3783152401447296,0.3628429472446441,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7950055599212646,0.5004312992095947,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7739977240562439,0.3266475200653076,0.3140925168991089,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.5839712619781494,0.138385385274887,0.6468276977539062,284.987548828125,284.95001220703125,296.65069580078125,293.8653564453125,296.8836364746094,296.97821044921875,284.9859313964844,1.0,0.5044299364089966,0.4098663330078125,0.4098663330078125,1.0,1.0,-2.427382469177246,0.7009146809577942,1.7264677286148071,0.1481834352016449,0.8985361456871033,0.8985361456871033,0.0,160.9322967529297,158.0,41669.2578125,0.0,1740.3743896484375,1.0,280.84063720703125,283.6532897949219,296.8131408691406,299.5203552246094,293.1499938964844,293.1499938964844,281.1499938964844,34002.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804116010665894,1.0,0.0,0.0,3.541471242904663,3.5414938926696777,8.368752446585859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.72412109375,0.0,1401.244140625,1895.4371337890625,0.0,2293.83642578125,0.879431962966919,1.0,0.0,3.0,1.0,0.0
17779680,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6752815842628479,0.2146202474832534,0.1978479623794555,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8129138350486755,0.3783152401447296,0.3628429472446441,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7950055599212646,0.5004312992095947,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7739977240562439,0.3266475200653076,0.3140925168991089,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.5839712619781494,0.138385385274887,0.6468276977539062,284.987548828125,284.95001220703125,296.65069580078125,293.8653564453125,296.8836364746094,296.97821044921875,284.9859313964844,1.0,0.5044299364089966,0.4098663330078125,0.4098663330078125,1.0,1.0,-2.427382469177246,0.7009146809577942,1.7264677286148071,0.1481834352016449,0.8985361456871033,0.8985361456871033,0.0,160.9322967529297,158.0,41669.2578125,0.0,1740.3743896484375,1.0,280.84063720703125,283.6532897949219,296.8131408691406,299.5203552246094,293.1499938964844,293.1499938964844,281.1499938964844,34002.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804116010665894,1.0,0.0,0.0,3.541471242904663,3.5414938926696777,8.368752446585859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.72412109375,0.0,1401.244140625,1895.4371337890625,0.0,2293.83642578125,0.879431962966919,1.0,0.0,3.0,1.0,0.0
17779740,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.6723300814628601,0.212742418050766,0.1961648613214492,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8097173571586609,0.3751726746559143,0.3598785996437073,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.7911003828048706,0.5023735165596008,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7709631323814392,0.3240726888179779,0.3116623163223266,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.5799028873443604,0.1364037245512008,0.6379770636558533,285.0805969238281,284.95001220703125,296.60943603515625,293.84674072265625,296.8727722167969,296.9801330566406,285.0772705078125,1.0,0.5028262138366699,0.4111678600311279,0.4111678600311279,1.0,1.0,-2.4105770587921143,0.6975756287574768,1.713001370429993,0.1485352963209152,1.0,1.0,0.0,161.35472106933594,146.0,40851.28125,0.0,1717.1983642578125,1.0,281.14208984375,283.7630920410156,296.800537109375,299.4403686523437,293.1499938964844,293.1499938964844,280.8500061035156,31328.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679872512817383,1.0,0.0,0.0,3.72956132888794,3.7295851707458496,9.281299639951612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.4140625,0.0,1587.7818603515625,1895.4371337890625,0.0,2182.986083984375,0.9195711016654968,1.0,0.0,3.0,1.0,0.0
17779800,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.6723300814628601,0.212742418050766,0.1961648613214492,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8097173571586609,0.3751726746559143,0.3598785996437073,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.7911003828048706,0.5023735165596008,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7709631323814392,0.3240726888179779,0.3116623163223266,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.5799028873443604,0.1364037245512008,0.6379770636558533,285.0805969238281,284.95001220703125,296.60943603515625,293.84674072265625,296.8727722167969,296.9801330566406,285.0772705078125,1.0,0.5028262138366699,0.4111678600311279,0.4111678600311279,1.0,1.0,-2.4105770587921143,0.6975756287574768,1.713001370429993,0.1485352963209152,1.0,1.0,0.0,161.35472106933594,146.0,40851.28125,0.0,1717.1983642578125,1.0,281.14208984375,283.7630920410156,296.800537109375,299.4403686523437,293.1499938964844,293.1499938964844,280.8500061035156,31328.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679872512817383,1.0,0.0,0.0,3.72956132888794,3.7295851707458496,9.281299639951612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.4140625,0.0,1587.7818603515625,1895.4371337890625,0.0,2182.986083984375,0.9195711016654968,1.0,0.0,3.0,1.0,0.0
17779860,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6716352105140686,0.2098438143730163,0.1937813311815261,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8093971014022827,0.3709036409854889,0.3561254441738128,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.7848553657531738,0.4977302551269531,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7707311511039734,0.3204740583896637,0.308505654335022,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.5781219005584717,0.1339197605848312,0.6272302269935608,284.8612365722656,284.95001220703125,296.5710754394531,293.83074951171875,296.8592834472656,296.9769592285156,284.86181640625,1.0,0.4967541098594665,0.4123768210411072,0.4123768210411072,1.0,1.0,-2.3809425830841064,0.6892966628074646,1.691645860671997,0.1470746994018554,0.8669741749763489,0.8669741749763489,0.0,158.16372680664062,134.0,41294.62890625,0.0,1658.1395263671875,1.0,280.857421875,283.54364013671875,296.8677673339844,299.6189880371094,293.1499938964844,293.1499938964844,281.1499938964844,38758.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806698679924011,1.0,0.0,0.0,3.672126054763794,3.6721506118774414,8.997636200547277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.68505859375,0.0,1578.6927490234375,1895.4371337890625,0.0,2296.156494140625,0.9112655520439148,1.0,0.0,3.0,1.0,0.0
17779920,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6716352105140686,0.2098438143730163,0.1937813311815261,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8093971014022827,0.3709036409854889,0.3561254441738128,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.7848553657531738,0.4977302551269531,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7707311511039734,0.3204740583896637,0.308505654335022,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.5781219005584717,0.1339197605848312,0.6272302269935608,284.8612365722656,284.95001220703125,296.5710754394531,293.83074951171875,296.8592834472656,296.9769592285156,284.86181640625,1.0,0.4967541098594665,0.4123768210411072,0.4123768210411072,1.0,1.0,-2.3809425830841064,0.6892966628074646,1.691645860671997,0.1470746994018554,0.8669741749763489,0.8669741749763489,0.0,158.16372680664062,134.0,41294.62890625,0.0,1658.1395263671875,1.0,280.857421875,283.54364013671875,296.8677673339844,299.6189880371094,293.1499938964844,293.1499938964844,281.1499938964844,38758.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806698679924011,1.0,0.0,0.0,3.672126054763794,3.6721506118774414,8.997636200547277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.68505859375,0.0,1578.6927490234375,1895.4371337890625,0.0,2296.156494140625,0.9112655520439148,1.0,0.0,3.0,1.0,0.0
17779980,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6734033823013306,0.2074523866176605,0.1912285387516021,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8119329810142517,0.3671674728393554,0.3521657884120941,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.7812952995300293,0.4875193834304809,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.773265540599823,0.3173310756683349,0.3051329851150512,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.5784610509872437,0.1315683722496032,0.6152639389038086,284.9896850585937,284.95001220703125,296.53582763671875,293.817626953125,296.84796142578125,296.9753112792969,284.9861755371094,1.0,0.4878329634666443,0.4135857820510864,0.4135857820510864,1.0,1.0,-2.3424277305603027,0.6777268052101135,1.6647007465362549,0.1441024392843246,0.9580817818641664,0.9580817818641664,0.0,152.05284118652344,137.0,39976.48046875,0.0,1574.011962890625,1.0,281.1432189941406,283.6923828125,296.7743835449219,299.3866577148437,293.1499938964844,293.1499938964844,280.8500061035156,33712.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677724361419678,1.0,0.0,0.0,3.751948595046997,3.751973390579224,9.393059485773848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.830078125,0.0,1631.982666015625,1895.4371337890625,0.0,2181.0830078125,0.9263203144073486,1.0,0.0,3.0,1.0,0.0
17780040,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6734033823013306,0.2074523866176605,0.1912285387516021,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8119329810142517,0.3671674728393554,0.3521657884120941,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.7812952995300293,0.4875193834304809,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.773265540599823,0.3173310756683349,0.3051329851150512,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.5784610509872437,0.1315683722496032,0.6152639389038086,284.9896850585937,284.95001220703125,296.53582763671875,293.817626953125,296.84796142578125,296.9753112792969,284.9861755371094,1.0,0.4878329634666443,0.4135857820510864,0.4135857820510864,1.0,1.0,-2.3424277305603027,0.6777268052101135,1.6647007465362549,0.1441024392843246,0.9580817818641664,0.9580817818641664,0.0,152.05284118652344,137.0,39976.48046875,0.0,1574.011962890625,1.0,281.1432189941406,283.6923828125,296.7743835449219,299.3866577148437,293.1499938964844,293.1499938964844,280.8500061035156,33712.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677724361419678,1.0,0.0,0.0,3.751948595046997,3.751973390579224,9.393059485773848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.830078125,0.0,1631.982666015625,1895.4371337890625,0.0,2181.0830078125,0.9263203144073486,1.0,0.0,3.0,1.0,0.0
17780100,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.6736460328102112,0.2061099261045456,0.1901108622550964,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8123846054077148,0.3651143908500671,0.3503499925136566,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9990000128746032,0.7796147465705872,0.4841749966144562,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7737395167350769,0.3155901730060577,0.3035896718502044,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.5780125260353088,0.1303722113370895,0.6098599433898926,284.8348999023437,284.95001220703125,296.5194091796875,293.8121643066406,296.84259033203125,296.9744873046875,284.8248291015625,1.0,0.4847706258296966,0.414190262556076,0.414190262556076,1.0,1.0,-2.326533555984497,0.6731616854667664,1.6533719301223757,0.1429928243160247,0.8449528217315674,0.8449528217315674,0.0,149.97572326660156,137.0,40502.99609375,0.0,1542.0589599609375,1.0,280.89556884765625,283.5237731933594,296.83612060546875,299.5749816894531,293.1499938964844,293.1499938964844,280.8500061035156,38796.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736929655075073,1.0,0.0,0.0,3.697157859802246,3.697182893753052,9.120723234445904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.79443359375,0.0,1607.460693359375,1895.4371337890625,0.0,2233.701904296875,0.9148826599121094,1.0,0.0,3.0,1.0,0.0
17780160,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6727172136306763,0.2046070396900177,0.1887666285037994,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8116421699523926,0.362880140542984,0.3482551872730255,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.7773622274398804,0.4826372265815735,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.773026168346405,0.3136837780475616,0.3018006086349487,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.5765447020530701,0.1290892362594604,0.6040818095207214,284.84771728515625,284.95001220703125,296.5037841796875,293.8074951171875,296.8367004394531,296.97271728515625,284.8536376953125,1.0,0.4822359085083008,0.4149825274944305,0.4149825274944305,1.0,1.0,-2.311464071273804,0.6692405343055725,1.6422234773635864,0.1424201875925064,0.8133881092071533,0.8133881092071533,0.0,148.79385375976562,140.0,39842.33984375,0.0,1515.748291015625,1.0,280.8572692871094,283.5660095214844,296.817626953125,299.4829406738281,293.1499938964844,293.1499938964844,281.1499938964844,42930.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744385600090027,1.0,0.0,0.0,3.5063395500183105,3.5063633918762207,8.203538754969486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.06884765625,0.0,1428.948486328125,1895.4371337890625,0.0,2240.353759765625,0.8788022398948669,1.0,0.0,3.0,1.0,0.0
17780220,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6705576181411743,0.2024523019790649,0.1866092085838318,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.809537947177887,0.3593804836273193,0.3446972072124481,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.773986279964447,0.4815042316913605,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7710012793540955,0.3106983304023742,0.2987593114376068,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.5730556845664978,0.1268997341394424,0.5936666131019592,284.9906005859375,284.95001220703125,296.4751281738281,293.8005065917969,296.82843017578125,296.97320556640625,284.98895263671875,1.0,0.4786064326763153,0.4165670871734619,0.4165670871734619,1.0,1.0,-2.2870664596557617,0.6635127067565918,1.62355375289917,0.1420710980892181,0.91333669424057,0.91333669424057,0.0,147.53013610839844,143.0,38838.69140625,0.0,1476.7310791015625,1.0,281.1411437988281,283.7190246582031,296.7407531738281,299.2726135253906,293.1499938964844,293.1499938964844,280.8500061035156,34043.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576868534088135,1.0,0.0,0.0,3.601656913757324,3.601680040359497,8.655615602037869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.23291015625,0.0,1465.6048583984375,1895.4371337890625,0.0,2092.314697265625,0.8930566906929016,1.0,0.0,3.0,1.0,0.0
17780280,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6705576181411743,0.2024523019790649,0.1866092085838318,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.809537947177887,0.3593804836273193,0.3446972072124481,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.773986279964447,0.4815042316913605,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7710012793540955,0.3106983304023742,0.2987593114376068,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.5730556845664978,0.1268997341394424,0.5936666131019592,284.9906005859375,284.95001220703125,296.4751281738281,293.8005065917969,296.82843017578125,296.97320556640625,284.98895263671875,1.0,0.4786064326763153,0.4165670871734619,0.4165670871734619,1.0,1.0,-2.2870664596557617,0.6635127067565918,1.62355375289917,0.1420710980892181,0.91333669424057,0.91333669424057,0.0,147.53013610839844,143.0,38838.69140625,0.0,1476.7310791015625,1.0,281.1411437988281,283.7190246582031,296.7407531738281,299.2726135253906,293.1499938964844,293.1499938964844,280.8500061035156,34043.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576868534088135,1.0,0.0,0.0,3.601656913757324,3.601680040359497,8.655615602037869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.23291015625,0.0,1465.6048583984375,1895.4371337890625,0.0,2092.314697265625,0.8930566906929016,1.0,0.0,3.0,1.0,0.0
