time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.6669242978096008,0.0,0.1843850761651992,296.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.805698812007904,0.0,0.3410541415214538,296.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.0,0.4832130372524261,296.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.7673801183700562,0.0,0.2956424057483673,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.5681821703910828,0.0,0.5834066867828369,284.87628173828125,294.1499938964844,296.45001220703125,293.7968444824219,296.8194580078125,296.971435546875,284.88165283203125,0.0,0.0,0.4181516468524933,0.4181516468524933,1.0,1.0,-2.2660036087036133,0.6589482426643372,1.607055425643921,0.1422504931688308,0.0,0.0,0.0,147.71983337402344,60.0,38827.6484375,0.0,1449.399658203125,0.0,280.8583984375,283.614501953125,296.8045654296875,299.399169921875,293.1499938964844,293.1499938964844,278.1499938964844,42229.1796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.360807180404663,3.360829591751098,7.536687576248369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1277.5147705078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.6669242978096008,0.0,0.1843850761651992,296.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.805698812007904,0.0,0.3410541415214538,296.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.0,0.4832130372524261,296.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.7673801183700562,0.0,0.2956424057483673,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.5681821703910828,0.0,0.5834066867828369,284.87628173828125,294.1499938964844,296.45001220703125,293.7968444824219,296.8194580078125,296.971435546875,284.88165283203125,0.0,0.0,0.4181516468524933,0.4181516468524933,1.0,1.0,-2.2660036087036133,0.6589482426643372,1.607055425643921,0.1422504931688308,0.0,0.0,0.0,147.71983337402344,60.0,38827.6484375,0.0,1449.399658203125,0.0,280.8583984375,283.614501953125,296.8045654296875,299.399169921875,293.1499938964844,293.1499938964844,278.1499938964844,42229.1796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.360807180404663,3.360829591751098,7.536687576248369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1277.5147705078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0013719769194722,297.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.4007552564144134,0.0,0.0014447616413235,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.4007552564144134,0.0,0.0010671002091839,297.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0003035195404663,0.0,0.00144476396963,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0068531059660017,285.20928955078125,294.1499938964844,296.436767578125,293.7958374023437,296.3681335449219,296.58062744140625,283.8930969238281,0.0,0.0,0.3220911622047424,0.3220911622047424,1.0,1.0,-0.0146204549819231,0.0046151424758136,0.0100053129717707,-0.0287637338042259,0.0,0.0,0.0,-0.0809470191597938,60.0,2018.12646484375,0.0,-1.714612153591588e-05,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,-2.782326191663742e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.404697650393102e-14,-7.409670750233024e-14,-3.659284178751498e-19,-1.508380746695348e-11,-1.5083767568313533e-11,-4.047075114633274e-17,0.0,0.0,-0.0,0.0,0.0,4.295305661528252e-23,8.025160900147424e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0007397398003377,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0013057821197435,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0019969465211033,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0011427918216213,297.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0024866079911589,285.19610595703125,294.1499938964844,296.4272155761719,293.7951965332031,296.3699645996094,296.5556640625,283.4934997558594,0.0,0.0,0.2508909702301025,0.2508909702301025,1.0,1.0,-0.0055804755538702,0.0021098935976624,0.0034705819562077,-0.0292912144213914,0.0,0.0,0.0,-0.034071572124958,60.0,1089.8585205078125,0.0,-6.800383289373713e-06,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.361572344689656e-23,-1.6162305288469304e-23,-1.9107717972041395e-26,1.4332576051294333e-18,1.432196125608374e-18,1.061498504207496e-21,0.0,0.0,-0.0,0.0,0.0,4.808359498545604e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,9.399218834005296e-05,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,9.928068175213411e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,7.392037514364347e-05,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,9.918731666402893e-05,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.00046880467562,285.7174072265625,294.1499938964844,296.4054260253906,293.7940979003906,295.1607360839844,295.38250732421875,283.2514953613281,0.0,0.0,0.0836303234100341,0.0836303234100341,1.0,1.0,-0.0111215384677052,7.110641308827326e-05,0.0110504319891333,-0.0301760602742433,0.0,0.0,0.0,-0.0631276741623878,60.0,263.9579467773437,0.0,-8.0593004270213e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5134023414708024e-43,1.8637269575520067e-43,9.80908925027372e-44,6.48731056847952e-21,3.309390495491976e-21,3.1779202749359367e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,9.399218834005296e-05,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,9.928068175213411e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,7.392037514364347e-05,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,9.918731666402893e-05,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.00046880467562,285.7174072265625,294.1499938964844,296.4054260253906,293.7940979003906,295.1607360839844,295.38250732421875,283.2514953613281,0.0,0.0,0.0836303234100341,0.0836303234100341,1.0,1.0,-0.0111215384677052,7.110641308827326e-05,0.0110504319891333,-0.0301760602742433,0.0,0.0,0.0,-0.0631276741623878,60.0,263.9579467773437,0.0,-8.0593004270213e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5134023414708024e-43,1.8637269575520067e-43,9.80908925027372e-44,6.48731056847952e-21,3.309390495491976e-21,3.1779202749359367e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.892396337818354e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,0.000104179198388,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,7.696040847804397e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.0001041770665324,297.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,0.0004941160441376,286.04998779296875,294.1499938964844,296.3949279785156,293.7937316894531,294.5740661621094,294.9967041015625,283.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0091607253998517,3.7931533469759415e-09,-0.009160729125142,-0.0142891854047775,0.0,0.0,0.0,0.0451715439558029,60.0,158.3113250732422,-0.0,-8.913936255794398e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5790048318507305e-21,3.2910507542448096e-21,3.287954279554313e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.0001031702049658,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,0.0001086439224309,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,8.024475391721353e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.000108643900603,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.0005153418751433,285.90869140625,294.1499938964844,296.3846435546875,293.7934875488281,294.388671875,294.9914855957031,283.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,0.0229075048118829,-6.5986260899819635e-09,-0.0229074973613023,-0.0055654342286288,0.0,0.0,0.0,0.1188363283872604,60.0,119.75691223144533,-0.0,-9.695290970057613e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581167699126229e-21,3.290617574944535e-21,3.2905501241816946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,9.824900917010382e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,0.000103461483377,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,7.641669799340889e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,0.0001034614979289,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.0004907606635242,285.8955078125,294.1499938964844,296.3647155761719,293.79327392578125,294.3241271972656,295.3978271484375,283.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469704866409,1.135628036053049e-08,0.0010469591943547,-0.0287971291691064,0.0,0.0,0.0,-0.0104426192119717,60.0,54.47243881225586,0.0,-8.792408578983668e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214955049896e-21,3.290607477524948e-21,3.290607275576556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,9.824900917010382e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,0.000103461483377,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,7.641669799340889e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,0.0001034614979289,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.0004907606635242,285.8955078125,294.1499938964844,296.3647155761719,293.79327392578125,294.3241271972656,295.3978271484375,283.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469704866409,1.135628036053049e-08,0.0010469591943547,-0.0287971291691064,0.0,0.0,0.0,-0.0104426192119717,60.0,54.47243881225586,0.0,-8.792408578983668e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214955049896e-21,3.290607477524948e-21,3.290607275576556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,9.796817903406918e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,0.0001031657448038,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,7.619826646987349e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001031657666317,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0004893580917268,285.8878479003906,294.1499938964844,296.3456420898437,293.7934265136719,294.3616943359375,295.7653503417969,283.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006131117596853e-08,0.0010439640609547,-0.0278806630522012,0.0,0.0,0.0,-0.0102690299972891,60.0,32.00909423828125,0.0,-8.742187418420144e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607477524948e-21,3.290607275576556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,9.796817903406918e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,0.0001031657448038,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,7.619826646987349e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001031657666317,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0004893580917268,285.8878479003906,294.1499938964844,296.3456420898437,293.7934265136719,294.3616943359375,295.7653503417969,283.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006131117596853e-08,0.0010439640609547,-0.0278806630522012,0.0,0.0,0.0,-0.0102690299972891,60.0,32.00909423828125,0.0,-8.742187418420144e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607477524948e-21,3.290607275576556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,9.769632742973045e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0001028794722515,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,7.598681258969009e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.0001028794868034,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,0.0004880003398284,285.8802185058594,294.1499938964844,296.32830810546875,293.7938232421875,294.3962097167969,295.96710205078125,283.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410764953121,1.0667186245427729e-08,0.0010410659015178,-0.0269934572279453,0.0,0.0,0.0,-0.010101000778377,60.0,27.54692649841309,0.0,-8.693709929730178e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607275576556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,9.76812152657658e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0001028635597322,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,7.597506191814318e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,0.0001028635742841,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.000487924873596,285.8797912597656,294.1499938964844,296.3273620605469,293.7938537597656,294.3980712890625,295.97515869140625,283.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0648346204789051e-08,0.0010409047827124,-0.0269441399723291,0.0,0.0,0.0,-0.0100916605442762,60.0,27.432064056396484,0.0,-8.691019814932589e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607275576556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,9.73960050032474e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0001025632009259,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,7.575321069452912e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0001025632227538,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0004865003575105,285.871337890625,294.1499938964844,296.30975341796875,293.7945251464844,294.433349609375,296.0971984863281,283.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.0292738217287932e-08,0.0010378640145063,-0.0260132476687431,0.0,0.0,0.0,-0.0099153714254498,60.0,25.79608726501465,0.0,-8.640311932595068e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,9.73960050032474e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0001025632009259,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,7.575321069452912e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0001025632227538,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0004865003575105,285.871337890625,294.1499938964844,296.30975341796875,293.7945251464844,294.433349609375,296.0971984863281,283.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.0292738217287932e-08,0.0010378640145063,-0.0260132476687431,0.0,0.0,0.0,-0.0099153714254498,60.0,25.79608726501465,0.0,-8.640311932595068e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,9.725638665258884e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0001024161683744,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,7.564461702713743e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0001024161902023,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0004858030297327,285.866943359375,294.1499938964844,296.3012084960937,293.7948913574219,294.4505310058594,296.1360778808594,283.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118663240632486e-08,0.0010363755282014,-0.0255575384944677,0.0,0.0,0.0,-0.0098290750756859,60.0,25.27290725708008,0.0,-8.615543123369208e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,9.711946040624753e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,0.0001022719807224,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,7.553811155958101e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,0.0001022720025503,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,0.0004851191770285,285.8625183105469,294.1499938964844,296.29278564453125,293.7953186035156,294.46746826171875,296.16552734375,283.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349256917834,9.947947354760345e-09,0.0010349156800657,-0.0251106079667806,0.0,0.0,0.0,-0.0097444429993629,60.0,24.818458557128903,0.0,-8.591287325998564e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,9.685661643743516e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0001019951814669,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,7.533366442658007e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.0001019952032947,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0004838063905481,285.8534240722656,294.1499938964844,296.27642822265625,293.79620361328125,294.5006408691406,296.20477294921875,283.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819802954792,60.0,24.059791564941406,0.0,-8.544819962708061e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,9.685661643743516e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0001019951814669,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,7.533366442658007e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.0001019952032947,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0004838063905481,285.8534240722656,294.1499938964844,296.27642822265625,293.79620361328125,294.5006408691406,296.20477294921875,283.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819802954792,60.0,24.059791564941406,0.0,-8.544819962708061e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,9.661242074798793e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0001017380272969,299.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,7.514372555306181e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0001017380491248,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0004825867945328,285.8440856933594,294.1499938964844,296.2605285644531,293.7971496582031,294.53289794921875,296.22564697265625,283.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.775785446166992,0.0,-8.501761783463736e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,9.661242074798793e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0001017380272969,299.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,7.514372555306181e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0001017380491248,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0004825867945328,285.8440856933594,294.1499938964844,296.2605285644531,293.7971496582031,294.53289794921875,296.22564697265625,283.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.775785446166992,0.0,-8.501761783463736e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,9.638947813073172e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.0001015032466966,299.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,7.497031037928537e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.0001015032685245,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0004814733110833,285.8345031738281,294.1499938964844,296.2451171875,293.7980041503906,294.5641784667969,296.2342529296875,283.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.27158164978028,0.0,-8.46254266662072e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,9.638947813073172e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.0001015032466966,299.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,7.497031037928537e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.0001015032685245,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0004814733110833,285.8345031738281,294.1499938964844,296.2451171875,293.7980041503906,294.5641784667969,296.2342529296875,283.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.27158164978028,0.0,-8.46254266662072e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,9.61894475040026e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,0.0001012926004477,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,7.481472130166367e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.0001012926149996,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.0004804742929991,285.8247375488281,294.1499938964844,296.2300720214844,293.7987976074219,294.59454345703125,296.2348937988281,283.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.75789833068848,0.0,-8.427429776247666e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,9.61894475040026e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,0.0001012926004477,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,7.481472130166367e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.0001012926149996,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.0004804742929991,285.8247375488281,294.1499938964844,296.2300720214844,293.7987976074219,294.59454345703125,296.2348937988281,283.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.75789833068848,0.0,-8.427429776247666e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,9.609884000383316e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.0001011971835396,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,7.474424637621269e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,0.0001011971980915,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0004800217866431,285.8197631835937,294.1499938964844,296.22265625,293.7991027832031,294.6093444824219,296.233154296875,283.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675339557839834e-09,0.0010240336414426,-0.0217784941196441,0.0,0.0,0.0,-0.0091135567054152,60.0,22.50964736938477,0.0,-8.41154843556069e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,9.601322381058708e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,0.0001011070271488,299.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,7.467764953617007e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,0.0001011070417007,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.0004795942222699,285.81475830078125,294.1499938964844,296.21533203125,293.79937744140625,294.6239318847656,296.23052978515625,283.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568965472423e-09,0.0010231203632429,-0.0214988999068737,0.0,0.0,0.0,-0.0090606249868869,60.0,22.26808357238769,0.0,-8.39655456275068e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,9.585935185896231e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001009449770208,299.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,7.455796003341675e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0001009449988487,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0004788257356267,285.8046264648437,294.1499938964844,296.2008361816406,293.7997436523437,294.6524963378906,296.223388671875,284.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.803340911865234,0.0,-8.369637782834617e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,9.585935185896231e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001009449770208,299.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,7.455796003341675e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0001009449988487,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0004788257356267,285.8046264648437,294.1499938964844,296.2008361816406,293.7997436523437,294.6524963378906,296.223388671875,284.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.803340911865234,0.0,-8.369637782834617e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,9.572784620104358e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0001008064937195,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,7.445566734531894e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0001008065082714,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0004781690076924,285.7943725585937,294.1499938964844,296.1865234375,293.7998046875,294.6802673339844,296.2142639160156,284.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.212619029279722e-09,0.001020076801069,-0.0205667521804571,0.0,0.0,0.0,-0.0088841654360294,60.0,21.365856170654297,0.0,-8.346665225644757e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,9.572784620104358e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0001008064937195,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,7.445566734531894e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0001008065082714,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0004781690076924,285.7943725585937,294.1499938964844,296.1865234375,293.7998046875,294.6802673339844,296.2142639160156,284.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.212619029279722e-09,0.001020076801069,-0.0205667521804571,0.0,0.0,0.0,-0.0088841654360294,60.0,21.365856170654297,0.0,-8.346665225644757e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,9.561682963976637e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,0.0001006895763566,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,7.436931628035381e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0001006895981845,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0004776146088261,285.78399658203125,294.1499938964844,296.17236328125,293.79949951171875,294.7072448730469,296.203857421875,284.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074114710154845e-09,0.0010188923915848,-0.0202040299773216,0.0,0.0,0.0,-0.0088155027478933,60.0,20.95486831665039,0.0,-8.327292988496995e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,9.561682963976637e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,0.0001006895763566,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,7.436931628035381e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0001006895981845,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0004776146088261,285.78399658203125,294.1499938964844,296.17236328125,293.79949951171875,294.7072448730469,296.203857421875,284.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074114710154845e-09,0.0010188923915848,-0.0202040299773216,0.0,0.0,0.0,-0.0088155027478933,60.0,20.95486831665039,0.0,-8.327292988496995e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.55241994233802e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001005920275929,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,7.429726247210056e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001005920494208,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,0.0004771520616486,285.7735290527344,294.1499938964844,296.1582336425781,293.7987670898437,294.7334899902344,296.1925964355469,284.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852717061507e-09,0.0010179040255025,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.567157745361328,0.0,-8.311143062655901e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.55241994233802e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001005920275929,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,7.429726247210056e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001005920494208,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,0.0004771520616486,285.7735290527344,294.1499938964844,296.1582336425781,293.7987670898437,294.7334899902344,296.1925964355469,284.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852717061507e-09,0.0010179040255025,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.567157745361328,0.0,-8.311143062655901e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,9.548433445161209e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.0001005500453175,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,7.426624506479129e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,0.0001005500598694,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,0.0004769529914483,285.7682800292969,294.1499938964844,296.1511535644531,293.7981872558594,294.746337890625,296.18670654296875,284.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.382003784179688,0.0,-8.304195375785639e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,9.544839849695565e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,0.0001005122030619,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,7.423829811159521e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0001005122248898,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0004767735954374,285.76300048828125,294.1499938964844,296.14410400390625,293.7975158691406,294.75897216796875,296.1806640625,284.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863913076278095e-09,0.0010170949390158,-0.0196535289287567,0.0,0.0,0.0,-0.008711296133697,60.0,20.20311164855957,0.0,-8.297935494283595e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
