time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,9.538728045299648e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001004478399408,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,7.419074972858652e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,0.0001004478544928,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,0.000476468441775,285.7524108886719,294.1499938964844,296.1298828125,293.7956848144531,294.78375244140625,296.168212890625,284.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787593681030103e-09,0.0010164421983063,-0.0194536484777927,0.0,0.0,0.0,-0.0086734611541032,60.0,19.861421585083008,0.0,-8.2872894324737e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,9.538728045299648e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001004478399408,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,7.419074972858652e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,0.0001004478544928,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,0.000476468441775,285.7524108886719,294.1499938964844,296.1298828125,293.7956848144531,294.78375244140625,296.168212890625,284.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787593681030103e-09,0.0010164421983063,-0.0194536484777927,0.0,0.0,0.0,-0.0086734611541032,60.0,19.861421585083008,0.0,-8.2872894324737e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,9.533910633763298e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,0.0001003971046884,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,7.415327854687348e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0001003971192403,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,0.0004762279277201,285.7417907714844,294.1499938964844,296.11553955078125,293.7932434082031,294.80780029296875,296.1553649902344,284.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159352095797,7.727404494062284e-09,0.0010159275261685,-0.0192960109561681,0.0,0.0,0.0,-0.0086436225101351,60.0,19.541183471679688,0.0,-8.278897922764372e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,9.533910633763298e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,0.0001003971046884,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,7.415327854687348e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0001003971192403,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,0.0004762279277201,285.7417907714844,294.1499938964844,296.11553955078125,293.7932434082031,294.80780029296875,296.1553649902344,284.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159352095797,7.727404494062284e-09,0.0010159275261685,-0.0192960109561681,0.0,0.0,0.0,-0.0086436225101351,60.0,19.541183471679688,0.0,-8.278897922764372e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,9.530234819976612e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,0.0001003583893179,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,7.412467675749213e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001003584038699,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0004760444571729,285.73114013671875,294.1499938964844,296.1009826660156,293.7900695800781,294.8310852050781,296.1421203613281,284.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155421914532,7.681441260842803e-09,0.001015534508042,-0.0191756319254636,0.0,0.0,0.0,-0.0086208367720246,60.0,19.24040412902832,0.0,-8.27249309054423e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,9.530234819976612e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,0.0001003583893179,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,7.412467675749213e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001003584038699,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0004760444571729,285.73114013671875,294.1499938964844,296.1009826660156,293.7900695800781,294.8310852050781,296.1421203613281,284.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155421914532,7.681441260842803e-09,0.001015534508042,-0.0191756319254636,0.0,0.0,0.0,-0.0086208367720246,60.0,19.24040412902832,0.0,-8.27249309054423e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,9.52755071921274e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.0001003301149467,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,7.41037874831818e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0001003301294986,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,0.0004759104922413,285.720458984375,294.1499938964844,296.0861511230469,293.7861633300781,294.853759765625,296.1285705566406,284.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152547620236,7.647836142155029e-09,0.0010152470786124,-0.0190876182168722,0.0,0.0,0.0,-0.0086041763424873,60.0,18.956298828125,0.0,-8.267811324458307e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,9.52755071921274e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.0001003301149467,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,7.41037874831818e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0001003301294986,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,0.0004759104922413,285.720458984375,294.1499938964844,296.0861511230469,293.7861633300781,294.853759765625,296.1285705566406,284.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152547620236,7.647836142155029e-09,0.0010152470786124,-0.0190876182168722,0.0,0.0,0.0,-0.0086041763424873,60.0,18.956298828125,0.0,-8.267811324458307e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,9.526542271487416e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,0.0001003194920485,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,7.409594400087371e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0001003195066004,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,0.0004758602008223,285.7151184082031,294.1499938964844,296.07861328125,293.78387451171875,294.86480712890625,296.12164306640625,284.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151466121897,7.635193810529017e-09,0.0010151389287784,-0.0190545096993446,0.0,0.0,0.0,-0.0085979094728827,60.0,18.82098960876465,0.0,-8.266050599559095e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,9.525705536361784e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001003106808639,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,7.408943201880902e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0001003106954158,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,0.0004758184950333,285.70977783203125,294.1499938964844,296.07098388671875,293.7814025878906,294.8757019042969,296.1146545410156,284.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150567395612,7.624693765251322e-09,0.0010150491725653,-0.0190270077437162,0.0,0.0,0.0,-0.0085927043110132,60.0,18.689674377441406,0.0,-8.2645883026089e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,9.524502092972398e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0001002979988697,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,7.408006058540195e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0001002980134217,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.0004757584829349,285.6990966796875,294.1499938964844,296.055419921875,293.7757263183594,294.89697265625,296.1003723144531,284.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.609541441411238e-09,0.0010149196023121,-0.0189873222261667,0.0,0.0,0.0,-0.0085851922631263,60.0,18.437557220458984,0.0,-8.262478701226429e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,9.524502092972398e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0001002979988697,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,7.408006058540195e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0001002980134217,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.0004757584829349,285.6990966796875,294.1499938964844,296.055419921875,293.7757263183594,294.89697265625,296.1003723144531,284.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.609541441411238e-09,0.0010149196023121,-0.0189873222261667,0.0,0.0,0.0,-0.0085851922631263,60.0,18.437557220458984,0.0,-8.262478701226429e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,9.52383707044646e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001002909993985,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,7.407488737953827e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,0.0001002910139504,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0004757254209835,285.6884460449219,294.1499938964844,296.0393981933594,293.76910400390625,294.9175720214844,296.0856628417969,284.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148551082238,7.601109075494605e-09,0.0010148474248126,-0.0189652368426322,0.0,0.0,0.0,-0.0085810115560889,60.0,18.199438095092773,0.0,-8.261304174084216e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,9.52383707044646e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001002909993985,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,7.407488737953827e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,0.0001002910139504,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0004757254209835,285.6884460449219,294.1499938964844,296.0393981933594,293.76910400390625,294.9175720214844,296.0856628417969,284.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148551082238,7.601109075494605e-09,0.0010148474248126,-0.0189652368426322,0.0,0.0,0.0,-0.0085810115560889,60.0,18.199438095092773,0.0,-8.261304174084216e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.52379050431773e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.0001002904973574,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,7.407450902974233e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.0001002905119094,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0004757231799885,285.6778259277344,294.1499938964844,296.0228271484375,293.7614440917969,294.9375,296.0705261230469,284.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600370999227835e-09,0.0010148411383852,-0.0189633052796125,0.0,0.0,0.0,-0.0085806464776396,60.0,17.99257469177246,0.0,-8.261201855930268e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.52379050431773e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.0001002904973574,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,7.407450902974233e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.0001002905119094,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0004757231799885,285.6778259277344,294.1499938964844,296.0228271484375,293.7614440917969,294.9375,296.0705261230469,284.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600370999227835e-09,0.0010148411383852,-0.0189633052796125,0.0,0.0,0.0,-0.0085806464776396,60.0,17.99257469177246,0.0,-8.261201855930268e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,9.524392953608184e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.0001002968347165,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,7.407918747048825e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0001002968492684,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0004757534188684,285.6672668457031,294.1499938964844,296.00567626953125,293.7526550292969,294.956787109375,296.054931640625,284.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149116860702,7.607732221970311e-09,0.001014904002659,-0.018982583656907,0.0,0.0,0.0,-0.008584295399487,60.0,17.83572006225586,0.0,-8.262226458555234e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,9.524392953608184e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.0001002968347165,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,7.407918747048825e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0001002968492684,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0004757534188684,285.6672668457031,294.1499938964844,296.00567626953125,293.7526550292969,294.956787109375,296.054931640625,284.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149116860702,7.607732221970311e-09,0.001014904002659,-0.018982583656907,0.0,0.0,0.0,-0.008584295399487,60.0,17.83572006225586,0.0,-8.262226458555234e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.52489790506661e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.0001003021534415,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,7.408311648759991e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0001003021679935,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0004757786809932,285.6619873046875,294.1499938964844,295.9968566894531,293.7478332519531,294.9661560058594,296.046875,284.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014964771457,7.61394947090821e-09,0.001014957204461,-0.0189988687634468,0.0,0.0,0.0,-0.0085873771458864,60.0,17.753931045532227,0.0,-8.263092610150127e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,9.525493805995212e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.000100308425317,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,7.408774399664253e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0001003084398689,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0004758085124194,285.65673828125,294.1499938964844,295.98785400390625,293.74273681640625,294.975341796875,296.0387268066406,284.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621302700044907e-09,0.0010150200687348,-0.0190181266516447,0.0,0.0,0.0,-0.0085910223424434,60.0,17.674753189086914,0.0,-8.264116502232356e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,9.526831127004698e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.000100322504295,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,7.40981413400732e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0001003225188469,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,0.0004758754512295,285.64630126953125,294.1499938964844,295.9693298339844,293.7315368652344,294.9932556152344,296.0219116210937,284.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151689639315,7.637824595008169e-09,0.0010151613969355,-0.0190613977611064,0.0,0.0,0.0,-0.0085992133244872,60.0,17.521011352539062,0.0,-8.266417239610746e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,9.526831127004698e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.000100322504295,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,7.40981413400732e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0001003225188469,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,0.0004758754512295,285.64630126953125,294.1499938964844,295.9693298339844,293.7315368652344,294.9932556152344,296.0219116210937,284.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151689639315,7.637824595008169e-09,0.0010151613969355,-0.0190613977611064,0.0,0.0,0.0,-0.0085992133244872,60.0,17.521011352539062,0.0,-8.266417239610746e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,9.528136433800682e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.0001003362485789,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,7.410829130094498e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001003362631308,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,0.0004759407893288,285.6358947753906,294.1499938964844,295.95001220703125,293.71905517578125,295.0104675292969,296.0044860839844,284.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153069160878,7.653948586039405e-09,0.0010152992326766,-0.019103629514575,0.0,0.0,0.0,-0.0086072068661451,60.0,17.372817993164062,0.0,-8.268663265198485e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,9.528136433800682e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.0001003362485789,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,7.410829130094498e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001003362631308,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,0.0004759407893288,285.6358947753906,294.1499938964844,295.95001220703125,293.71905517578125,295.0104675292969,296.0044860839844,284.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153069160878,7.653948586039405e-09,0.0010152992326766,-0.019103629514575,0.0,0.0,0.0,-0.0086072068661451,60.0,17.372817993164062,0.0,-8.268663265198485e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,9.529426461085676e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0001003498182399,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,7.411831029457971e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0001003498327918,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.000476005312521,285.6256103515625,294.1499938964844,295.93023681640625,293.7040710449219,295.0269775390625,295.98638916015625,284.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443005599,7.669877177818307e-09,0.0010154354386031,-0.0191453471779823,0.0,0.0,0.0,-0.0086151026189327,60.0,17.228469848632812,0.0,-8.270881579619528e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,9.529426461085676e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0001003498182399,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,7.411831029457971e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0001003498327918,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.000476005312521,285.6256103515625,294.1499938964844,295.93023681640625,293.7040710449219,295.0269775390625,295.98638916015625,284.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443005599,7.669877177818307e-09,0.0010154354386031,-0.0191453471779823,0.0,0.0,0.0,-0.0086151026189327,60.0,17.228469848632812,0.0,-8.270881579619528e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,9.53102862695232e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0001003666911856,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,7.41307667340152e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,0.0001003667057375,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,0.00047608546447,285.6153869628906,294.1499938964844,295.910400390625,293.6855773925781,295.0428466796875,295.9678039550781,284.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156126227229,7.689706649216532e-09,0.0010156049393117,-0.0191972814500331,0.0,0.0,0.0,-0.0086249336600303,60.0,17.085845947265625,0.0,-8.273644880318899e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,9.53102862695232e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0001003666911856,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,7.41307667340152e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,0.0001003667057375,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,0.00047608546447,285.6153869628906,294.1499938964844,295.910400390625,293.6855773925781,295.0428466796875,295.9678039550781,284.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156126227229,7.689706649216532e-09,0.0010156049393117,-0.0191972814500331,0.0,0.0,0.0,-0.0086249336600303,60.0,17.085845947265625,0.0,-8.273644880318899e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,9.531917021377012e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.0001003760480671,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,7.413767889374867e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,0.000100376062619,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,0.0004761299060191,285.6103210449219,294.1499938964844,295.90045166015625,293.67510986328125,295.050537109375,295.9583740234375,284.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700709403479777e-09,0.0010156991193071,-0.0192260984331369,0.0,0.0,0.0,-0.0086303884163498,60.0,17.01490020751953,0.0,-8.275177520999932e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,9.532856347505005e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0001003859360935,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,7.41449766792357e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001003859506454,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,0.0004761769087053,285.6052551269531,294.1499938964844,295.8905029296875,293.6638488769531,295.0580749511719,295.9488525390625,284.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712346317134688e-09,0.0010157985379919,-0.0192565750330686,0.0,0.0,0.0,-0.008636157028377,60.0,16.944032669067383,0.0,-8.276799690065675e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,9.534830314805733e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0001004067089525,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,7.416032167384401e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0001004067235044,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,0.0004762755706906,285.5952453613281,294.1499938964844,295.8705444335937,293.6390991210937,295.0726318359375,295.9295654296875,284.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736799645385872e-09,0.0010160076199099,-0.0193206202238798,0.0,0.0,0.0,-0.0086482791230082,60.0,16.802392959594727,0.0,-8.280207453026378e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,9.534830314805733e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0001004067089525,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,7.416032167384401e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0001004067235044,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,0.0004762755706906,285.5952453613281,294.1499938964844,295.8705444335937,293.6390991210937,295.0726318359375,295.9295654296875,284.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736799645385872e-09,0.0010160076199099,-0.0193206202238798,0.0,0.0,0.0,-0.0086482791230082,60.0,16.802392959594727,0.0,-8.280207453026378e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,9.53687122091651e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,0.0001004282094072,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,7.417619053740054e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0001004282166832,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,0.0004763776669278,285.5853271484375,294.1499938964844,295.8505554199219,293.61163330078125,295.0865783691406,295.9100646972656,284.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762103848563129e-09,0.0010162240359932,-0.0193868912756443,0.0,0.0,0.0,-0.0086608240380883,60.0,16.660972595214844,0.0,-8.283735297709428e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,9.53687122091651e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,0.0001004282094072,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,7.417619053740054e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0001004282166832,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,0.0004763776669278,285.5853271484375,294.1499938964844,295.8505554199219,293.61163330078125,295.0865783691406,295.9100646972656,284.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762103848563129e-09,0.0010162240359932,-0.0193868912756443,0.0,0.0,0.0,-0.0086608240380883,60.0,16.660972595214844,0.0,-8.283735297709428e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,9.538899757899344e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,0.0001004495570668,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,7.41919648135081e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0001004495716188,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,0.000476479093777,285.5755310058594,294.1499938964844,295.8305358886719,293.5816345214844,295.09991455078125,295.8903503417969,284.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.78724462691116e-09,0.0010164390550926,-0.0194527357816696,0.0,0.0,0.0,-0.0086732869967818,60.0,16.519649505615234,0.0,-8.287240405024934e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,9.538899757899344e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,0.0001004495570668,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,7.41919648135081e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0001004495716188,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,0.000476479093777,285.5755310058594,294.1499938964844,295.8305358886719,293.5816345214844,295.09991455078125,295.8903503417969,284.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.78724462691116e-09,0.0010164390550926,-0.0194527357816696,0.0,0.0,0.0,-0.0086732869967818,60.0,16.519649505615234,0.0,-8.287240405024934e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.540838800603524e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,0.0001004699734039,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,7.420703332172707e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0001004699879558,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,0.00047657606774,285.5658264160156,294.1499938964844,295.8104553222656,293.5494384765625,295.11260986328125,295.8705139160156,284.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811274294056147e-09,0.0010166445281356,-0.0195156689733266,0.0,0.0,0.0,-0.0086851995438337,60.0,16.37837028503418,0.0,-8.290592035109513e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.540838800603524e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,0.0001004699734039,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,7.420703332172707e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0001004699879558,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,0.00047657606774,285.5658264160156,294.1499938964844,295.8104553222656,293.5494384765625,295.11260986328125,295.8705139160156,284.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811274294056147e-09,0.0010166445281356,-0.0195156689733266,0.0,0.0,0.0,-0.0086851995438337,60.0,16.37837028503418,0.0,-8.290592035109513e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,9.541746840113774e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0001004795340122,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,7.421409827657044e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,0.0001004795485641,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0004766214697156,285.56103515625,294.1499938964844,295.8004150390625,293.5325622558594,295.11871337890625,295.86053466796875,284.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822526626455328e-09,0.0010167406871914,-0.0195451378822326,0.0,0.0,0.0,-0.0086907772347331,60.0,16.307764053344727,0.0,-8.292161624012807e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
