time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,9.542604675516486e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,0.0001004885707516,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,7.422077032970265e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,0.0001004885780275,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.0004766643978655,285.5562744140625,294.1499938964844,295.79034423828125,293.5152282714844,295.1246643066406,295.8505554199219,284.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.83315368124704e-09,0.0010168314911425,-0.0195729695260524,0.0,0.0,0.0,-0.0086960457265377,60.0,16.237239837646484,0.0,-8.293643816159604e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,9.544167551212011e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0001005050144158,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,7.423291390296072e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0001005050289677,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0004767425416503,285.5468444824219,294.1499938964844,295.7702331542969,293.47930908203125,295.13623046875,295.8305053710937,284.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.85249465451443e-09,0.0010169970337301,-0.0196236222982406,0.0,0.0,0.0,-0.0087056346237659,60.0,16.09632682800293,0.0,-8.296342457470018e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,9.544167551212011e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0001005050144158,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,7.423291390296072e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0001005050289677,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0004767425416503,285.5468444824219,294.1499938964844,295.7702331542969,293.47930908203125,295.13623046875,295.8305053710937,284.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.85249465451443e-09,0.0010169970337301,-0.0196236222982406,0.0,0.0,0.0,-0.0087056346237659,60.0,16.09632682800293,0.0,-8.296342457470018e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,9.545428474666552e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,0.0001005182930384,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,7.424271461786702e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0001005183075903,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0004768056387547,285.5375061035156,294.1499938964844,295.7500915527344,293.4418640136719,295.1471862792969,295.8103942871094,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.868083073958587e-09,0.0010171303292736,-0.0196644477546215,0.0,0.0,0.0,-0.0087133618071675,60.0,15.955464363098145,0.0,-8.29851742878418e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,9.545428474666552e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,0.0001005182930384,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,7.424271461786702e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0001005183075903,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0004768056387547,285.5375061035156,294.1499938964844,295.7500915527344,293.4418640136719,295.1471862792969,295.8103942871094,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.868083073958587e-09,0.0010171303292736,-0.0196644477546215,0.0,0.0,0.0,-0.0087133618071675,60.0,15.955464363098145,0.0,-8.29851742878418e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,9.545948705635964e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,0.0001005237645586,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,7.42467527743429e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,0.0001005237791105,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0004768316575791,285.5323791503906,294.1499938964844,295.7388000488281,293.4203491210937,295.15301513671875,295.79913330078125,284.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.874492169435143e-09,0.0010171850444748,-0.0196812339127063,0.0,0.0,0.0,-0.0087165394797921,60.0,15.876734733581545,0.0,-8.299412002088502e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,9.546352521283552e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,0.0001005280209938,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,7.424989598803222e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,0.0001005280282697,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,0.0004768519138451,285.5283203125,294.1499938964844,295.7299194335937,293.4031982421875,295.1575927734375,295.7902526855469,284.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172355687245,7.879472185834402e-09,0.0010172276524826,-0.0196942780166864,0.0,0.0,0.0,-0.0087190084159374,60.0,15.814878463745115,0.0,-8.300106912884075e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,9.5468589279335e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,0.0001005333469947,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,7.425382500514388e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0001005333542707,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0004768772923853,285.519287109375,294.1499938964844,295.7097473144531,293.3635559082031,295.1674194335937,295.77008056640625,284.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172884212806,7.885656572170774e-09,0.0010172806214541,-0.019710473716259,0.0,0.0,0.0,-0.008722074329853,60.0,15.674786567687988,0.0,-8.300970222308025e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,9.5468589279335e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,0.0001005333469947,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,7.425382500514388e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0001005333542707,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0004768772923853,285.519287109375,294.1499938964844,295.7097473144531,293.3635559082031,295.1674194335937,295.77008056640625,284.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172884212806,7.885656572170774e-09,0.0010172806214541,-0.019710473716259,0.0,0.0,0.0,-0.008722074329853,60.0,15.674786567687988,0.0,-8.300970222308025e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,9.546881483402105e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,0.0001005335871013,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,7.425400690408424e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.0001005336016532,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,0.0004768784856423,285.5148620605469,294.1499938964844,295.6996459960937,293.3434143066406,295.17205810546875,295.760009765625,284.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172904003411,7.885885722203057e-09,0.0010172824840992,-0.019711073487997,0.0,0.0,0.0,-0.0087221870198845,60.0,15.605122566223145,0.0,-8.301002196731133e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,9.546811634209008e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0001005328449537,299.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,7.425345393130556e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0001005328595056,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0004768750222865,285.51043701171875,294.1499938964844,295.6895446777344,293.3231506347656,295.1765441894531,295.7499084472656,284.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172820184379,7.884949582148693e-09,0.0010172742186114,-0.0197086222469806,0.0,0.0,0.0,-0.0087217222899198,60.0,15.53575325012207,0.0,-8.300871456867753e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,9.546435467200354e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0001005288795568,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,7.425052172038704e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,0.0001005288941087,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,0.0004768563376273,285.501708984375,294.1499938964844,295.6693725585937,293.2822570800781,295.18524169921875,295.7297668457031,284.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101724115666,7.880143648719695e-09,0.0010172333568334,-0.0196960344910621,0.0,0.0,0.0,-0.0087193408980965,60.0,15.397597312927246,0.0,-8.300200704525197e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,9.546435467200354e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0001005288795568,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,7.425052172038704e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,0.0001005288941087,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,0.0004768563376273,285.501708984375,294.1499938964844,295.6693725585937,293.2822570800781,295.18524169921875,295.7297668457031,284.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101724115666,7.880143648719695e-09,0.0010172333568334,-0.0196960344910621,0.0,0.0,0.0,-0.0087193408980965,60.0,15.397597312927246,0.0,-8.300200704525197e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,9.545446664560586e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0001005184676614,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,7.424282375723124e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0001005184749374,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0004768070648424,285.4931030273437,294.1499938964844,295.649169921875,293.2411499023437,295.1933898925781,295.7096252441406,284.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171348694711,7.867709150843893e-09,0.0010171270696446,-0.0196634698659181,0.0,0.0,0.0,-0.0087131764739751,60.0,15.260601997375488,0.0,-8.29846555916447e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,9.545446664560586e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0001005184676614,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,7.424282375723124e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0001005184749374,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0004768070648424,285.4931030273437,294.1499938964844,295.649169921875,293.2411499023437,295.1933898925781,295.7096252441406,284.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171348694711,7.867709150843893e-09,0.0010171270696446,-0.0196634698659181,0.0,0.0,0.0,-0.0087131764739751,60.0,15.260601997375488,0.0,-8.29846555916447e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,9.543889609631152e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,0.0001005020676529,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,7.423070928780362e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0001005020749289,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,0.0004767293867189,285.48468017578125,294.1499938964844,295.6289978027344,293.2000427246094,295.20098876953125,295.68951416015625,284.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169679298996,7.848192318249403e-09,0.0010169601300731,-0.0196123570203781,0.0,0.0,0.0,-0.0087035009637475,60.0,15.125099182128906,0.0,-8.295742048858301e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,9.543889609631152e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,0.0001005020676529,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,7.423070928780362e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0001005020749289,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,0.0004767293867189,285.48468017578125,294.1499938964844,295.6289978027344,293.2000427246094,295.20098876953125,295.68951416015625,284.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169679298996,7.848192318249403e-09,0.0010169601300731,-0.0196123570203781,0.0,0.0,0.0,-0.0087035009637475,60.0,15.125099182128906,0.0,-8.295742048858301e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,9.541757754050197e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.0001004796067718,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,7.421412010444328e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,0.0001004796213237,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0004766229540109,285.4764099121094,294.1499938964844,295.6088256835937,293.1591796875,295.2080383300781,295.6694641113281,284.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167396394535,7.821510550343191e-09,0.001016731839627,-0.0195424761623144,0.0,0.0,0.0,-0.0086902733892202,60.0,14.99138069152832,0.0,-8.292019515465655e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,9.541757754050197e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.0001004796067718,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,7.421412010444328e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,0.0001004796213237,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0004766229540109,285.4764099121094,294.1499938964844,295.6088256835937,293.1591796875,295.2080383300781,295.6694641113281,284.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167396394535,7.821510550343191e-09,0.001016731839627,-0.0195424761623144,0.0,0.0,0.0,-0.0086902733892202,60.0,14.99138069152832,0.0,-8.292019515465655e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,9.540413157083094e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,0.0001004654477583,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,7.42036645533517e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,0.0001004654623102,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,0.0004765558696817,285.47235107421875,294.1499938964844,295.5987548828125,293.138916015625,295.2113342285156,295.6594543457031,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165954008698,7.804703550107206e-09,0.0010165876010432,-0.0194984599947929,0.0,0.0,0.0,-0.0086819380521774,60.0,14.925530433654783,0.0,-8.289675434980381e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,9.538973972667009e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001004502919386,299.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,7.419246685458347e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,0.0001004502992145,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,0.0004764840123243,285.46832275390625,294.1499938964844,295.58868408203125,293.11883544921875,295.21453857421875,295.64947509765625,285.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164411505684,7.78671171985934e-09,0.0010164333507418,-0.0194513387978076,0.0,0.0,0.0,-0.0086730169132351,60.0,14.860109329223633,0.0,-8.287166508580412e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,9.535792196402326e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0001004167861538,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,7.416771404678002e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001004167934297,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,0.0004763251927215,285.4603576660156,294.1499938964844,295.56854248046875,293.07928466796875,295.2206726074219,295.6295166015625,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161019163206,7.74696484739934e-09,0.0010160942329093,-0.0193472411483526,0.0,0.0,0.0,-0.0086533166468143,60.0,14.730443000793455,0.0,-8.28162498578422e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,9.535792196402326e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0001004167861538,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,7.416771404678002e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001004167934297,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,0.0004763251927215,285.4603576660156,294.1499938964844,295.56854248046875,293.07928466796875,295.2206726074219,295.6295166015625,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161019163206,7.74696484739934e-09,0.0010160942329093,-0.0193472411483526,0.0,0.0,0.0,-0.0086533166468143,60.0,14.730443000793455,0.0,-8.28162498578422e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,9.531877731205896e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.0001003755605779,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,7.413726416416466e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0001003755751298,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0004761297605,285.4525756835937,294.1499938964844,295.5484619140625,293.04071044921875,295.22625732421875,295.6096496582031,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156839853152,7.698081283535885e-09,0.001015676301904,-0.0192192140966653,0.0,0.0,0.0,-0.0086290836334228,60.0,14.604028701782228,0.0,-8.274811591491017e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,9.531877731205896e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.0001003755605779,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,7.413726416416466e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0001003755751298,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0004761297605,285.4525756835937,294.1499938964844,295.5484619140625,293.04071044921875,295.22625732421875,295.6096496582031,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156839853152,7.698081283535885e-09,0.001015676301904,-0.0192192140966653,0.0,0.0,0.0,-0.0086290836334228,60.0,14.604028701782228,0.0,-8.274811591491017e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966979980469,0.0,0.0,9.528913506073876e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,0.0001003443394438,299.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,7.41141993785277e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,0.0001003443539957,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0004759817384183,285.4476623535156,294.1499938964844,295.5356140136719,293.0166931152344,295.2295837402344,295.59698486328125,285.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153675684705,7.661073553322241e-09,0.0010153598850592,-0.01912228949368,0.0,0.0,0.0,-0.0086107375100255,60.0,14.524474143981934,0.0,-8.269655182857606e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,9.527229121886194e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,0.0001003266006591,299.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,7.410110265482217e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,0.000100326615211,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0004758976283483,285.4449157714844,294.1499938964844,295.52838134765625,293.0034484863281,295.2314453125,295.58984375,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151885217055,7.640052146484777e-09,0.0010151809547096,-0.0190672315657138,0.0,0.0,0.0,-0.0086003197357058,60.0,14.47972583770752,0.0,-8.266727036243537e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,9.522281470708548e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,0.0001002744975266,299.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,7.406261283904314e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0001002745048026,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0004756505659315,285.4373779296875,294.1499938964844,295.50836181640625,292.9676818847656,295.236328125,295.5700988769531,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578293548249349e-09,0.0010146541753783,-0.0189054813235998,0.0,0.0,0.0,-0.0085697099566459,60.0,14.357864379882812,0.0,-8.258127337512634e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,9.522281470708548e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,0.0001002744975266,299.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,7.406261283904314e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0001002745048026,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0004756505659315,285.4373779296875,294.1499938964844,295.50836181640625,292.9676818847656,295.236328125,295.5700988769531,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578293548249349e-09,0.0010146541753783,-0.0189054813235998,0.0,0.0,0.0,-0.0085697099566459,60.0,14.357864379882812,0.0,-8.258127337512634e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,9.51955298660323e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0001002457574941,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,7.404138887068257e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,0.000100245772046,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,0.0004755143309012,285.43365478515625,294.1499938964844,295.49835205078125,292.950439453125,295.2385559082031,295.5602722167969,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544242563994885e-09,0.0010143604595214,-0.0188162997364997,0.0,0.0,0.0,-0.008552816696465,60.0,14.299208641052246,0.0,-8.25338872800785e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,9.516729187453166e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0001002160279313,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,7.401942275464535e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,0.0001002160352072,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,0.0004753733228426,285.4300231933594,294.1499938964844,295.4883728027344,292.9336853027344,295.2406616210937,295.5504455566406,285.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509009414263801e-09,0.0010140591766685,-0.0187240205705165,0.0,0.0,0.0,-0.0085353506729006,60.0,14.24130153656006,0.0,-8.248485983131104e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,9.5107861852739e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,0.0001001534401439,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,7.397319131996483e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,0.0001001534474198,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0004750765510834,285.4227600097656,294.1499938964844,295.4684143066406,292.9017028808594,295.24468994140625,295.5308837890625,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434857618449086e-09,0.0010134279727935,-0.0185298062860965,0.0,0.0,0.0,-0.0084986044093966,60.0,14.127649307250977,0.0,-8.238172455321546e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,9.5107861852739e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,0.0001001534401439,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,7.397319131996483e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,0.0001001534474198,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0004750765510834,285.4227600097656,294.1499938964844,295.4684143066406,292.9017028808594,295.24468994140625,295.5308837890625,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434857618449086e-09,0.0010134279727935,-0.0185298062860965,0.0,0.0,0.0,-0.0084986044093966,60.0,14.127649307250977,0.0,-8.238172455321546e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,9.504316403763367e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.0001000853008008,299.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,7.392286352114752e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,0.0001000853080768,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,0.0004747534403577,285.41571044921875,294.1499938964844,295.4485168457031,292.8720092773437,295.2482604980469,295.51141357421875,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.3541381873099e-09,0.0010127371642738,-0.0183183904737234,0.0,0.0,0.0,-0.0084585854783654,60.0,14.019485473632812,0.0,-8.22695369606663e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,9.504316403763367e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.0001000853008008,299.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,7.392286352114752e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,0.0001000853080768,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,0.0004747534403577,285.41571044921875,294.1499938964844,295.4485168457031,292.8720092773437,295.2482604980469,295.51141357421875,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.3541381873099e-09,0.0010127371642738,-0.0183183904737234,0.0,0.0,0.0,-0.0084585854783654,60.0,14.019485473632812,0.0,-8.22695369606663e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,9.497451537754388e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.000100013006886,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,7.386946526821703e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,0.0001000130214379,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,0.0004744106263387,285.4087829589844,294.1499938964844,295.4286804199219,292.8448486328125,295.2514343261719,295.4920654296875,285.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.268504909063722e-09,0.0010120051447302,-0.0180941000580787,0.0,0.0,0.0,-0.0084161348640918,60.0,13.9163236618042,0.0,-8.215059921212743e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,9.497451537754388e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.000100013006886,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,7.386946526821703e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,0.0001000130214379,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,0.0004744106263387,285.4087829589844,294.1499938964844,295.4286804199219,292.8448486328125,295.2514343261719,295.4920654296875,285.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.268504909063722e-09,0.0010120051447302,-0.0180941000580787,0.0,0.0,0.0,-0.0084161348640918,60.0,13.9163236618042,0.0,-8.215059921212743e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,9.490208321949468e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,9.99367330223322e-05,299.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,7.38131275284104e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.99367402982898e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,0.00047404889483,285.40203857421875,294.1499938964844,295.4089050292969,292.8204345703125,295.2541809082031,295.4728088378906,285.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.178154959319727e-09,0.0010112323798239,-0.0178574547171592,0.0,0.0,0.0,-0.0083713438361883,60.0,13.818828582763672,0.0,-8.20252026301205e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,9.490208321949468e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,9.99367330223322e-05,299.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,7.38131275284104e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.99367402982898e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,0.00047404889483,285.40203857421875,294.1499938964844,295.4089050292969,292.8204345703125,295.2541809082031,295.4728088378906,285.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.178154959319727e-09,0.0010112323798239,-0.0178574547171592,0.0,0.0,0.0,-0.0083713438361883,60.0,13.818828582763672,0.0,-8.20252026301205e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
