time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,9.486453200224788e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,9.98971881926991e-05,299.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,7.378391455858946e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,9.989719546865672e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,0.0004738613788504,285.3987121582031,294.1499938964844,295.3990478515625,292.8093566894531,295.25537109375,295.4632263183594,285.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010836684145,7.131316870356841e-09,0.0010108295828104,-0.0177347771823406,0.0,0.0,0.0,-0.0083481119945645,60.0,13.77304458618164,0.0,-8.196023770778994e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,9.48263259488158e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,9.985695214709268e-05,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,7.375419954769313e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,9.98569666990079e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,0.0004736705741379,285.3954467773437,294.1499938964844,295.3891906738281,292.799072265625,295.2564392089844,295.45367431640625,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083666542229139e-09,0.001010422129184,-0.0176099687814712,0.0,0.0,0.0,-0.0083244899287819,60.0,13.728582382202148,0.0,-8.18941643387916e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,9.474805847276002e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,9.97745300992392e-05,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,7.369332161033526e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.97745373751968e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.0004732797096949,285.3890075683594,294.1499938964844,295.3695678710937,292.7809753417969,295.2584228515625,295.43463134765625,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986051293011997e-09,0.0010095899924635,-0.0173542834818363,0.0,0.0,0.0,-0.0082761105149984,60.0,13.642908096313477,0.0,-8.175889831818496e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,9.474805847276002e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,9.97745300992392e-05,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,7.369332161033526e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.97745373751968e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.0004732797096949,285.3890075683594,294.1499938964844,295.3695678710937,292.7809753417969,295.2584228515625,295.43463134765625,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986051293011997e-09,0.0010095899924635,-0.0173542834818363,0.0,0.0,0.0,-0.0082761105149984,60.0,13.642908096313477,0.0,-8.175889831818496e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,9.46673098951578e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,9.968948870664462e-05,299.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,7.363050826825202e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,9.968950325855984e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,0.0004728764179162,285.3827209472656,294.1499938964844,295.3500061035156,292.7663879394531,295.260009765625,295.41571044921875,285.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885341630180619e-09,0.0010087286354973,-0.017090493813157,0.0,0.0,0.0,-0.0082261832430958,60.0,13.564730644226074,0.0,-8.16194614117194e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,9.46673098951578e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,9.968948870664462e-05,299.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,7.363050826825202e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,9.968950325855984e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,0.0004728764179162,285.3827209472656,294.1499938964844,295.3500061035156,292.7663879394531,295.260009765625,295.41571044921875,285.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885341630180619e-09,0.0010087286354973,-0.017090493813157,0.0,0.0,0.0,-0.0082261832430958,60.0,13.564730644226074,0.0,-8.16194614117194e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,9.460308501729742e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,9.96218586806208e-05,299.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,7.358055154327303e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,9.962187323253602e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,0.0004725556937046,285.3783264160156,294.1499938964844,295.3360900878906,292.75738525390625,295.2608642578125,295.4022521972656,285.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.8052554702546786e-09,0.0010080426000058,-0.0168807208538055,0.0,0.0,0.0,-0.0081864753738045,60.0,13.51205062866211,0.0,-8.150866648293231e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,9.457786654820666e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,9.959530871128663e-05,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,7.356094283750281e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,9.959531598724423e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.0004724297323264,285.3766174316406,294.1499938964844,295.3307800292969,292.7540283203125,295.26123046875,295.3970031738281,285.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077818296849,6.773810845572825e-09,0.0010077750775963,-0.0167983546853065,0.0,0.0,0.0,-0.0081708934158086,60.0,13.491565704345703,0.0,-8.14651812675038e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,9.447681077290326e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,9.948888327926396e-05,299.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,7.348233339143917e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.94888905552216e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.0004719250136986,285.3706359863281,294.1499938964844,295.3121032714844,292.7424011230469,295.2620849609375,295.378662109375,285.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.647800532277871e-09,0.0010066976537927,-0.016468284651637,0.0,0.0,0.0,-0.0081084258854389,60.0,13.421316146850586,-0.0,-8.129105566467842e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,9.447681077290326e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,9.948888327926396e-05,299.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,7.348233339143917e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.94888905552216e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.0004719250136986,285.3706359863281,294.1499938964844,295.3121032714844,292.7424011230469,295.2620849609375,295.378662109375,285.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.647800532277871e-09,0.0010066976537927,-0.016468284651637,0.0,0.0,0.0,-0.0081084258854389,60.0,13.421316146850586,-0.0,-8.129105566467842e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,9.442283044336364e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,9.943203622242436e-05,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,7.344035111600533e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,9.94320507743396e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,0.0004716554249171,285.36773681640625,294.1499938964844,295.302978515625,292.7368469238281,295.2623596191406,295.3696594238281,285.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061261709779,6.580498812525093e-09,0.0010061196517199,-0.0162919946014881,0.0,0.0,0.0,-0.0080750482156872,60.0,13.387316703796388,-0.0,-8.119813088569573e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,9.436811524210498e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,9.937441791407764e-05,299.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,7.339778676396236e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,9.937442519003524e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0004713821399491,285.3648681640625,294.1499938964844,295.2939453125,292.7314758300781,295.2625732421875,295.3607788085937,285.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055428138002,6.5122769399295075e-09,0.0010055362945422,-0.0161132905632257,0.0,0.0,0.0,-0.0080412281677126,60.0,13.353726387023926,-0.0,-8.11039839732075e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,9.425725875189528e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,9.925767517415808e-05,299.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,7.331155939027667e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,9.925768245011568e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0004708284686785,285.3592224121094,294.1499938964844,295.2762756347656,292.72125244140625,295.26275634765625,295.3432006835937,285.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043631773442,6.3740666078615504e-09,0.0010043567745015,-0.0157512482255697,0.0,0.0,0.0,-0.0079727228730916,60.0,13.287677764892578,-0.0,-8.0913423516904e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,9.425725875189528e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,9.925767517415808e-05,299.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,7.331155939027667e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,9.925768245011568e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0004708284686785,285.3592224121094,294.1499938964844,295.2762756347656,292.72125244140625,295.26275634765625,295.3432006835937,285.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043631773442,6.3740666078615504e-09,0.0010043567745015,-0.0157512482255697,0.0,0.0,0.0,-0.0079727228730916,60.0,13.287677764892578,-0.0,-8.0913423516904e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,9.414857777301222e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,9.914322436088696e-05,299.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,7.322702731471509e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,9.914323163684458e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0004702856531366,285.3537292480469,294.1499938964844,295.2590637207031,292.71160888671875,295.2626342773437,295.3260803222656,285.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032039135694,6.2385625554384205e-09,0.001003197627142,-0.0153962932527065,0.0,0.0,0.0,-0.0079055456444621,60.0,13.224194526672363,-0.0,-8.072681367821134e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,9.414857777301222e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,9.914322436088696e-05,299.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,7.322702731471509e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,9.914323163684458e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0004702856531366,285.3537292480469,294.1499938964844,295.2590637207031,292.71160888671875,295.2626342773437,295.3260803222656,285.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032039135694,6.2385625554384205e-09,0.001003197627142,-0.0153962932527065,0.0,0.0,0.0,-0.0079055456444621,60.0,13.224194526672363,-0.0,-8.072681367821134e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,9.404711454408245e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,9.903637692332268e-05,299.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,7.314810500247404e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,9.90363914752379e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208312988281,0.0,0.0,0.0004697789263445,285.34844970703125,294.1499938964844,295.2422180175781,292.7025756835937,295.2621765136719,295.30938720703125,285.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112061523566581e-09,0.0010021154303103,-0.0150649156421422,0.0,0.0,0.0,-0.0078428303822875,60.0,13.163581848144531,-0.0,-8.055280176222368e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,9.404711454408245e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,9.903637692332268e-05,299.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,7.314810500247404e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,9.90363914752379e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208312988281,0.0,0.0,0.0004697789263445,285.34844970703125,294.1499938964844,295.2422180175781,292.7025756835937,295.2621765136719,295.30938720703125,285.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112061523566581e-09,0.0010021154303103,-0.0150649156421422,0.0,0.0,0.0,-0.0078428303822875,60.0,13.163581848144531,-0.0,-8.055280176222368e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,9.396003588335589e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,9.894467802951112e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,7.30803731130436e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,9.894468530546874e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,0.000469344027806,285.3433532714844,294.1499938964844,295.2257385253906,292.694091796875,295.2613220214844,295.2931213378906,285.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011923732236,6.003478159044562e-09,0.0010011863196268,-0.0147804711014032,0.0,0.0,0.0,-0.0077889985404908,60.0,13.10703945159912,-0.0,-8.04035806822867e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,9.396003588335589e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,9.894467802951112e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,7.30803731130436e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,9.894468530546874e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,0.000469344027806,285.3433532714844,294.1499938964844,295.2257385253906,292.694091796875,295.2613220214844,295.2931213378906,285.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011923732236,6.003478159044562e-09,0.0010011863196268,-0.0147804711014032,0.0,0.0,0.0,-0.0077889985404908,60.0,13.10703945159912,-0.0,-8.04035806822867e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,9.3921204097569e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,9.89037871477194e-05,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,7.305017061298713e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,9.890379442367704e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0004691501089837,285.3408508300781,294.1499938964844,295.2176208496094,292.6900329589844,295.2608642578125,295.28497314453125,285.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007796809077,5.9550586684054e-09,0.0010007737437263,-0.0146536286920309,0.0,0.0,0.0,-0.0077650020830333,60.0,13.07950496673584,-0.0,-8.033708809307427e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,9.388444595970212e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,9.886507905321196e-05,299.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,7.3021583375521e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,9.886508632916956e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0004689665220212,285.3383483886719,294.1499938964844,295.2095947265625,292.6860656738281,295.2603759765625,295.2768859863281,285.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003880597651,5.909218003807837e-09,0.0010003821225836,-0.0145335420966148,0.0,0.0,0.0,-0.0077422787435352,60.0,13.052437782287598,-0.0,-8.0274155322968e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,9.382420830661432e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,9.880163270281628e-05,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,7.297471893252805e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,9.880163997877388e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0004686656757257,285.3334655761719,294.1499938964844,295.1936950683594,292.67852783203125,295.2591857910156,295.2608642578125,285.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997431188821,5.834070115895429e-09,0.000999737298116,-0.0143366828560829,0.0,0.0,0.0,-0.0077050132676959,60.0,13.000869750976562,-0.0,-8.017105557200922e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,9.382420830661432e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,9.880163270281628e-05,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,7.297471893252805e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,9.880163997877388e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0004686656757257,285.3334655761719,294.1499938964844,295.1936950683594,292.67852783203125,295.2591857910156,295.2608642578125,285.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997431188821,5.834070115895429e-09,0.000999737298116,-0.0143366828560829,0.0,0.0,0.0,-0.0077050132676959,60.0,13.000869750976562,-0.0,-8.017105557200922e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,9.378447430208324e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,9.875979594653472e-05,299.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318786621094,0.0,0.0,7.294381794054061e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,9.875980322249234e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0004684673040173,285.3287048339844,294.1499938964844,295.17803955078125,292.6714172363281,295.2577514648437,295.2450256347656,285.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993189014494,5.784488887883299e-09,0.0009993131970986,-0.0142067950218915,0.0,0.0,0.0,-0.007680432870984,60.0,12.953043937683104,-0.0,-8.010306373762432e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,9.378447430208324e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,9.875979594653472e-05,299.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318786621094,0.0,0.0,7.294381794054061e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,9.875980322249234e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0004684673040173,285.3287048339844,294.1499938964844,295.17803955078125,292.6714172363281,295.2577514648437,295.2450256347656,285.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993189014494,5.784488887883299e-09,0.0009993131970986,-0.0142067950218915,0.0,0.0,0.0,-0.007680432870984,60.0,12.953043937683104,-0.0,-8.010306373762432e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,9.376923117088154e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,9.874374518403783e-05,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,7.293195812962949e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,9.874375245999544e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.0004683912266045,285.3250427246094,294.1499938964844,295.1656494140625,292.6659851074219,295.2564392089844,295.23248291015625,285.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991566184908,5.765432131710213e-09,0.0009991507977247,-0.0141568724066019,0.0,0.0,0.0,-0.0076709887944161,60.0,12.917701721191406,-0.0,-8.007693708123045e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,9.376722300658002e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,9.874162788037212e-05,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,7.293039379874244e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,9.874163515632972e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.000468381185783,285.3241271972656,294.1499938964844,295.1625671386719,292.6646423339844,295.2560729980469,295.2293395996094,285.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991343831643,5.762911481355104e-09,0.0009991285623982,-0.0141502693295478,0.0,0.0,0.0,-0.007669735699892,60.0,12.909181594848633,-0.0,-8.007348384353463e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,9.37736258492805e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,9.874836541712284e-05,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,7.293536327779293e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,9.874837269308046e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0004684132291004,285.3196716308594,294.1499938964844,295.1472473144531,292.6582336425781,295.254150390625,295.21368408203125,285.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992017876356,5.7708038347925594e-09,0.0009991960832849,-0.0141709456220269,0.0,0.0,0.0,-0.007673648186028,60.0,12.869402885437012,-0.0,-8.00842983039729e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,9.37736258492805e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,9.874836541712284e-05,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,7.293536327779293e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,9.874837269308046e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0004684132291004,285.3196716308594,294.1499938964844,295.1472473144531,292.6582336425781,295.254150390625,295.21368408203125,285.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992017876356,5.7708038347925594e-09,0.0009991960832849,-0.0141709456220269,0.0,0.0,0.0,-0.007673648186028,60.0,12.869402885437012,-0.0,-8.00842983039729e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.378972026752308e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,9.876531112240627e-05,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,7.294787792488933e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,9.876531839836387e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0004684936429839,285.3175048828125,294.1499938964844,295.1396484375,292.6551208496094,295.2530822753906,295.2058410644531,285.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993744315579,5.790818491391292e-09,0.0009993686107918,-0.0142233753576874,0.0,0.0,0.0,-0.0076835774816572,60.0,12.851696014404297,-0.0,-8.011173946442798e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,9.38080484047532e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,9.878460696199907e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,7.296213880181313e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,9.87846142379567e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0004685852327384,285.3153686523437,294.1499938964844,295.1320495605469,292.652099609375,295.2519836425781,295.197998046875,285.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995701257139,5.8136171432465744e-09,0.0009995643049478,-0.0142831001430749,0.0,0.0,0.0,-0.0076948832720518,60.0,12.834385871887209,-0.0,-8.014299623937404e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.386312012793496e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,9.884259634418412e-05,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,7.300496508833021e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,9.884260362014174e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0004688603803515,285.31121826171875,294.1499938964844,295.1169128417969,292.6462097167969,295.24957275390625,295.1822204589844,285.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001539485529,5.882151210556685e-09,0.0010001480113714,-0.0144626395776867,0.0,0.0,0.0,-0.0077288472093641,60.0,12.802789688110352,-0.0,-8.023701525416983e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.386312012793496e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,9.884259634418412e-05,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,7.300496508833021e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,9.884260362014174e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0004688603803515,285.31121826171875,294.1499938964844,295.1169128417969,292.6462097167969,295.24957275390625,295.1822204589844,285.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001539485529,5.882151210556685e-09,0.0010001480113714,-0.0144626395776867,0.0,0.0,0.0,-0.0077288472093641,60.0,12.802789688110352,-0.0,-8.023701525416983e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,9.394063090439886e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,9.892422531265764e-05,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,7.306525367312133e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.892423258861528e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0004692476650234,285.30718994140625,294.1499938964844,295.1017761230469,292.6405334472656,295.2469787597656,295.1663513183594,285.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009789839386,5.978654904481573e-09,0.0010009729303419,-0.0147154442965984,0.0,0.0,0.0,-0.0077766869217157,60.0,12.774827003479004,-0.0,-8.036948884182493e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,9.394063090439886e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,9.892422531265764e-05,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,7.306525367312133e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.892423258861528e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0004692476650234,285.30718994140625,294.1499938964844,295.1017761230469,292.6405334472656,295.2469787597656,295.1663513183594,285.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009789839386,5.978654904481573e-09,0.0010009729303419,-0.0147154442965984,0.0,0.0,0.0,-0.0077766869217157,60.0,12.774827003479004,-0.0,-8.036948884182493e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.404138836544008e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,9.903031605063006e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,7.314360846066847e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.903032332658768e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0004697509866673,285.3033142089844,294.1499938964844,295.0866394042969,292.6350402832031,295.2441101074219,295.1502990722656,285.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020522167906,6.104108329907376e-09,0.0010020460467785,-0.0150440828874707,0.0,0.0,0.0,-0.0078388815745711,60.0,12.750813484191896,-0.0,-8.054186650952033e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.404138836544008e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,9.903031605063006e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,7.314360846066847e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.903032332658768e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0004697509866673,285.3033142089844,294.1499938964844,295.0866394042969,292.6350402832031,295.2441101074219,295.1502990722656,285.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020522167906,6.104108329907376e-09,0.0010020460467785,-0.0150440828874707,0.0,0.0,0.0,-0.0078388815745711,60.0,12.750813484191896,-0.0,-8.054186650952033e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,9.415988461114466e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,9.915509872371332e-05,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,7.323577301576734e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,9.915510599967092e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0004703429585788,285.2995910644531,294.1499938964844,295.07147216796875,292.629638671875,295.2410583496094,295.13409423828125,285.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033140424638,6.251673845270034e-09,0.0010033077560365,-0.0154306404292583,0.0,0.0,0.0,-0.007912035100162,60.0,12.7298583984375,-0.0,-8.074486856912699e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
