time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,9.415988461114466e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,9.915509872371332e-05,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,7.323577301576734e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,9.915510599967092e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0004703429585788,285.2995910644531,294.1499938964844,295.07147216796875,292.629638671875,295.2410583496094,295.13409423828125,285.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033140424638,6.251673845270034e-09,0.0010033077560365,-0.0154306404292583,0.0,0.0,0.0,-0.007912035100162,60.0,12.7298583984375,-0.0,-8.074486856912699e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,9.42262340686284e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,9.92249624687247e-05,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,7.328737410716712e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,9.922496974468233e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0004706744221039,285.2977905273437,294.1499938964844,295.0638427734375,292.6269836425781,295.2394104003906,295.1259155273437,285.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040220804512,6.334304636368415e-09,0.0010040157940238,-0.015647092834115,0.0,0.0,0.0,-0.0079530058428645,60.0,12.720651626586914,-0.0,-8.085864777740427e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,9.429562487639488e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,9.929803491104394e-05,299.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,7.334133988479152e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,9.929804218700156e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,0.0004710210778284,285.2960205078125,294.1499938964844,295.0561828613281,292.62432861328125,295.2377319335937,295.11767578125,285.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047610849142,6.420726172962077e-09,0.0010047546820715,-0.0158734750002622,0.0,0.0,0.0,-0.0079958485439419,60.0,12.71204948425293,-0.0,-8.097773473991765e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,9.444001625524834e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,9.945008787326516e-05,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,7.345364429056644e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,9.945009514922276e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0004717424162663,285.29254150390625,294.1499938964844,295.0407409667969,292.6190795898437,295.2342529296875,295.10107421875,285.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062971850857,6.600555657598761e-09,0.0010062906658276,-0.0163445323705673,0.0,0.0,0.0,-0.0080849891528487,60.0,12.695935249328612,-0.0,-8.12258207361083e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,9.444001625524834e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,9.945008787326516e-05,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,7.345364429056644e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,9.945009514922276e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0004717424162663,285.29254150390625,294.1499938964844,295.0407409667969,292.6190795898437,295.2342529296875,295.10107421875,285.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062971850857,6.600555657598761e-09,0.0010062906658276,-0.0163445323705673,0.0,0.0,0.0,-0.0080849891528487,60.0,12.695935249328612,-0.0,-8.12258207361083e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,9.459488501306625e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,9.961317118722944e-05,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,7.357409776886925e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,9.961317846318708e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0004725160542875,285.2892150878906,294.1499938964844,295.025146484375,292.61383056640625,295.2304992675781,295.0842590332031,285.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079476051032,6.793441365005037e-09,0.0010079408530145,-0.0168497767299413,0.0,0.0,0.0,-0.0081806145608425,60.0,12.682004928588867,-0.0,-8.14923311054372e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,9.459488501306625e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,9.961317118722944e-05,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,7.357409776886925e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,9.961317846318708e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0004725160542875,285.2892150878906,294.1499938964844,295.025146484375,292.61383056640625,295.2304992675781,295.0842590332031,285.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079476051032,6.793441365005037e-09,0.0010079408530145,-0.0168497767299413,0.0,0.0,0.0,-0.0081806145608425,60.0,12.682004928588867,-0.0,-8.14923311054372e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,9.473416139371692e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,9.975983266485856e-05,299.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,7.36824149498716e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,9.975983994081616e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,0.0004732118104584,285.28643798828125,294.1499938964844,295.0111999511719,292.6091613769531,295.2269592285156,295.0692749023437,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094312019646,6.96690749535378e-09,0.0010094242170453,-0.0173041429370641,0.0,0.0,0.0,-0.0082666100934147,60.0,12.670817375183104,-0.0,-8.173238796871375e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,9.47531734709628e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,9.977985610021278e-05,299.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,7.369720697170123e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,9.97798633761704e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.000473306805361,285.2860717773437,294.1499938964844,295.0093078613281,292.6085205078125,295.2265014648437,295.0672302246094,285.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096336482092,6.990590772915084e-09,0.0010096266632899,-0.0173661764711141,0.0,0.0,0.0,-0.0082783503457903,60.0,12.669291496276855,-0.0,-8.176518662139642e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.491101809544487e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,9.99460680759512e-05,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,7.381997420452535e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,9.99460753519088e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0004740953154396,285.2830505371094,294.1499938964844,294.9931945800781,292.6031188964844,295.2222595214844,295.0500183105469,285.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113148018717,7.187185513402028e-09,0.0010113075841218,-0.0178811103105545,0.0,0.0,0.0,-0.0083758104592561,60.0,12.657227516174316,-0.0,-8.203772949855195e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.491101809544487e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,9.99460680759512e-05,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,7.381997420452535e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,9.99460753519088e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0004740953154396,285.2830505371094,294.1499938964844,294.9931945800781,292.6031188964844,295.2222595214844,295.0500183105469,285.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113148018717,7.187185513402028e-09,0.0010113075841218,-0.0178811103105545,0.0,0.0,0.0,-0.0083758104592561,60.0,12.657227516174316,-0.0,-8.203772949855195e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,9.498783037997782e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001000269548967,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,7.38797098165378e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.0001000269621727,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,0.0004744790203403,285.2815856933594,294.1499938964844,294.98504638671875,292.6003723144531,295.22003173828125,295.0412902832031,285.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121323866769,7.282850322809509e-09,0.001012125168927,-0.0181316770613193,0.0,0.0,0.0,-0.008423232473433,60.0,12.651209831237791,-0.0,-8.217051572501077e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,9.50638495851308e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0001001070122583,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,7.393884152406827e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001001070195343,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,0.0004748588253278,285.2801818847656,294.1499938964844,294.976806640625,292.5975952148437,295.2177429199219,295.0325622558594,285.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129414731636,7.377535915509271e-09,0.0010129341389983,-0.0183796770870685,0.0,0.0,0.0,-0.0084701692685484,60.0,12.645153999328612,-0.0,-8.230205139625468e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,9.521198080619796e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001002629942377,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,7.405404903693125e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0001002630015136,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.000475598819321,285.27740478515625,294.1499938964844,294.9600524902344,292.5919189453125,295.2131042480469,295.0149841308594,285.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145213454961,7.562031001384641e-09,0.0010145137785002,-0.0188628900796175,0.0,0.0,0.0,-0.008561641909182,60.0,12.632691383361816,-0.0,-8.255864258899238e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,9.521198080619796e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001002629942377,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,7.405404903693125e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0001002630015136,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.000475598819321,285.27740478515625,294.1499938964844,294.9600524902344,292.5919189453125,295.2131042480469,295.0149841308594,285.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145213454961,7.562031001384641e-09,0.0010145137785002,-0.0188628900796175,0.0,0.0,0.0,-0.008561641909182,60.0,12.632691383361816,-0.0,-8.255864258899238e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,9.534554556012154e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0001004036384983,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,7.415792788378894e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0001004036457743,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0004762660246342,285.2747802734375,294.1499938964844,294.94293212890625,292.58599853515625,295.20819091796875,294.9971618652344,285.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015942543745,7.728368167647659e-09,0.0010159348603338,-0.0192985385656356,0.0,0.0,0.0,-0.008644095622003,60.0,12.61910629272461,-0.0,-8.279032215341432e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,9.534554556012154e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0001004036384983,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,7.415792788378894e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0001004036457743,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0004762660246342,285.2747802734375,294.1499938964844,294.94293212890625,292.58599853515625,295.20819091796875,294.9971618652344,285.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015942543745,7.728368167647659e-09,0.0010159348603338,-0.0192985385656356,0.0,0.0,0.0,-0.008644095622003,60.0,12.61910629272461,-0.0,-8.279032215341432e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,9.546906221657991e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001005337107926,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,7.425399235216901e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001005337180686,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0004768830840475,285.2722473144531,294.1499938964844,294.92535400390625,292.5798645019531,295.203125,294.97918701171875,285.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172600159421,7.882203334474981e-09,0.0010172522161155,-0.0197014287114143,0.0,0.0,0.0,-0.0087203681468963,60.0,12.604398727416992,-0.0,-8.300487763790444e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,9.546906221657991e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001005337107926,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,7.425399235216901e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001005337180686,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0004768830840475,285.2722473144531,294.1499938964844,294.92535400390625,292.5798645019531,295.203125,294.97918701171875,285.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172600159421,7.882203334474981e-09,0.0010172522161155,-0.0197014287114143,0.0,0.0,0.0,-0.0087203681468963,60.0,12.604398727416992,-0.0,-8.300487763790444e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.556714940117672e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0001006369930109,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,7.433028076775372e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0001006370002869,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0004773730761371,285.2698974609375,294.1499938964844,294.9073181152344,292.57342529296875,295.1977233886719,294.9608154296875,285.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183029808104,8.004339413503203e-09,0.0010182949481531,-0.0200212951749563,0.0,0.0,0.0,-0.0087809078395366,60.0,12.586986541748049,-0.0,-8.317542210534158e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.556714940117672e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0001006369930109,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,7.433028076775372e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0001006370002869,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0004773730761371,285.2698974609375,294.1499938964844,294.9073181152344,292.57342529296875,295.1977233886719,294.9608154296875,285.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183029808104,8.004339413503203e-09,0.0010182949481531,-0.0200212951749563,0.0,0.0,0.0,-0.0087809078395366,60.0,12.586986541748049,-0.0,-8.317542210534158e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,9.561296610627323e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,0.0001006852398859,299.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,7.436591113219038e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0001006852471618,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0004776019777636,285.2687683105469,294.1499938964844,294.89813232421875,292.570068359375,295.1949768066406,294.9515991210937,285.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187906445935,8.06139244247106e-09,0.0010187826119363,-0.0201707147061824,0.0,0.0,0.0,-0.0088091911748051,60.0,12.57783317565918,-0.0,-8.325515210572122e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.565072832629085e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,0.0001007250029942,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,7.439528417307884e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.0001007250102702,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0004777906287927,285.2676696777344,294.1499938964844,294.8887939453125,292.5666198730469,295.192138671875,294.9422912597656,285.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191925102844,8.108408167117886e-09,0.0010191843612119,-0.0202938430011272,0.0,0.0,0.0,-0.0088324975222349,60.0,12.567769050598145,-0.0,-8.332087730877903e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.571398550178856e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0001007916143862,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,7.444447692250833e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,0.0001007916216622,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0004781066672876,285.2655334472656,294.1499938964844,294.86968994140625,292.5594482421875,295.1863708496094,294.9234924316406,285.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198688833042,8.187157618522178e-09,0.0010198607342317,-0.0205000713467597,0.0,0.0,0.0,-0.0088715516030788,60.0,12.54612159729004,-0.0,-8.343101853824919e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.571398550178856e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0001007916143862,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,7.444447692250833e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,0.0001007916216622,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0004781066672876,285.2655334472656,294.1499938964844,294.86968994140625,292.5594482421875,295.1863708496094,294.9234924316406,285.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198688833042,8.187157618522178e-09,0.0010198607342317,-0.0205000713467597,0.0,0.0,0.0,-0.0088715516030788,60.0,12.54612159729004,-0.0,-8.343101853824919e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.574372961651534e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.0001008229373837,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,7.446760719176382e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0001008229446597,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004782553296536,285.2635803222656,294.1499938964844,294.8500061035156,292.5518798828125,295.18017578125,294.9041748046875,285.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201828554272,8.224151137881108e-09,0.0010201747063547,-0.0205969549715518,0.0,0.0,0.0,-0.0088898791000247,60.0,12.519887924194336,-0.0,-8.348279578740404e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.574372961651534e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.0001008229373837,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,7.446760719176382e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0001008229446597,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004782553296536,285.2635803222656,294.1499938964844,294.8500061035156,292.5518798828125,295.18017578125,294.9041748046875,285.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201828554272,8.224151137881108e-09,0.0010201747063547,-0.0205969549715518,0.0,0.0,0.0,-0.0088898791000247,60.0,12.519887924194336,-0.0,-8.348279578740404e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.576712909620257e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001008475737762,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,7.448580436175689e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0001008475810522,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0004783722397405,285.26177978515625,294.1499938964844,294.8295593261719,292.543212890625,295.17413330078125,294.8851318359375,285.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204344289377,8.253240757483127e-09,0.0010204261634498,-0.0206731315702199,0.0,0.0,0.0,-0.0089043136686086,60.0,12.49275016784668,-0.0,-8.352350988616308e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.576768206898124e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0001008481558528,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,7.448623364325613e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,0.0001008481631288,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0004783750046044,285.26171875,294.1499938964844,294.8286437988281,292.5428161621094,295.1738586425781,294.88427734375,285.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204402497038,8.253928207579975e-09,0.0010204319842159,-0.0206749327480793,0.0,0.0,0.0,-0.0089046536013484,60.0,12.49135971069336,-0.0,-8.352446911885637e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.578160825185478e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0001008628169074,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,7.449706026818603e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,0.0001008628241834,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0004784446209669,285.26007080078125,294.1499938964844,294.8046569824219,292.5313720703125,295.1669921875,294.8626403808594,285.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205854196101,8.27120949509208e-09,0.0010205771541222,-0.0207201931625604,0.0,0.0,0.0,-0.0089132087305188,60.0,12.45661735534668,-0.0,-8.354867020443636e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.578160825185478e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0001008628169074,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,7.449706026818603e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,0.0001008628241834,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0004784446209669,285.26007080078125,294.1499938964844,294.8046569824219,292.5313720703125,295.1669921875,294.8626403808594,285.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205854196101,8.27120949509208e-09,0.0010205771541222,-0.0207201931625604,0.0,0.0,0.0,-0.0089132087305188,60.0,12.45661735534668,-0.0,-8.354867020443636e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,9.578749450156464e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0001008690160233,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,7.450163684552535e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0001008690232993,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0004784740449395,285.25927734375,294.1499938964844,294.791748046875,292.5247802734375,295.1634216308594,294.8512268066406,285.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206474689766,8.278511209880435e-09,0.0010206392034888,-0.0207393150776624,0.0,0.0,0.0,-0.0089168259873986,60.0,12.437881469726562,-0.0,-8.355889491440396e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.579266043147072e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0001008744584396,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,7.4505660450086e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0001008744657156,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004784999182447,285.2585144042969,294.1499938964844,294.7782592773437,292.5177001953125,295.1597595214844,294.83941650390625,285.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207023005932,8.28492296989225e-09,0.0010206940351054,-0.0207561049610376,0.0,0.0,0.0,-0.0089200045913457,60.0,12.418279647827148,-0.0,-8.356787617458394e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,9.580113692209125e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0001008833860396,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,7.451225246768445e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.0001008833933155,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,0.0004785422934219,285.257080078125,294.1499938964844,294.7495422363281,292.5019226074219,295.1522521972656,294.8149719238281,285.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207929881289,8.295420350634686e-09,0.0010207847226411,-0.0207835957407951,0.0,0.0,0.0,-0.0089252134785056,60.0,12.377015113830566,-0.0,-8.358257730378683e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,9.580113692209125e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0001008833860396,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,7.451225246768445e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.0001008833933155,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,0.0004785422934219,285.257080078125,294.1499938964844,294.7495422363281,292.5019226074219,295.1522521972656,294.8149719238281,285.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207929881289,8.295420350634686e-09,0.0010207847226411,-0.0207835957407951,0.0,0.0,0.0,-0.0089252134785056,60.0,12.377015113830566,-0.0,-8.358257730378683e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.58058299147524e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.0001008883264148,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,7.451589772244915e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0001008883264148,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0004785658093169,285.2557983398437,294.1499938964844,294.71875,292.4842529296875,295.1441955566406,294.7885131835937,285.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102084223181,8.301204168503773e-09,0.0010208339663222,-0.0207987427711486,0.0,0.0,0.0,-0.0089280791580677,60.0,12.331074714660645,-0.0,-8.35906774909745e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.58058299147524e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.0001008883264148,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,7.451589772244915e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0001008883264148,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0004785658093169,285.2557983398437,294.1499938964844,294.71875,292.4842529296875,295.1441955566406,294.7885131835937,285.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102084223181,8.301204168503773e-09,0.0010208339663222,-0.0207987427711486,0.0,0.0,0.0,-0.0089280791580677,60.0,12.331074714660645,-0.0,-8.35906774909745e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,9.580807818565518e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.000100890691101,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,7.451764395227656e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.000100890691101,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0004785770724993,285.254638671875,294.1499938964844,294.6860046386719,292.4648132324219,295.1356811523437,294.7603759765625,285.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208657477051,8.303942422571708e-09,0.0010208573658019,-0.020805912092328,0.0,0.0,0.0,-0.0089294370263814,60.0,12.281779289245604,-0.0,-8.359450731632023e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,9.580807818565518e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.000100890691101,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,7.451764395227656e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.000100890691101,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0004785770724993,285.254638671875,294.1499938964844,294.6860046386719,292.4648132324219,295.1356811523437,294.7603759765625,285.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208657477051,8.303942422571708e-09,0.0010208573658019,-0.020805912092328,0.0,0.0,0.0,-0.0089294370263814,60.0,12.281779289245604,-0.0,-8.359450731632023e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
