time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.580780169926584e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0001008904000627,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,7.451742567354813e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0001008904000627,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,0.0004785757628269,285.25360107421875,294.1499938964844,294.6514587402344,292.4437561035156,295.1266784667969,294.73046875,285.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208622552454,8.303539189569165e-09,0.0010208538733422,-0.0208048559725284,0.0,0.0,0.0,-0.0089292367920279,60.0,12.229034423828123,-0.0,-8.359394598755898e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.580780169926584e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0001008904000627,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,7.451742567354813e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0001008904000627,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,0.0004785757628269,285.25360107421875,294.1499938964844,294.6514587402344,292.4437561035156,295.1266784667969,294.73046875,285.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208622552454,8.303539189569165e-09,0.0010208538733422,-0.0208048559725284,0.0,0.0,0.0,-0.0089292367920279,60.0,12.229034423828123,-0.0,-8.359394598755898e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,9.580668847775088e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0001008892213576,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,7.451655255863443e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0001008892286336,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.0004785702039953,285.2531433105469,294.1499938964844,294.63360595703125,292.43267822265625,295.1219177246094,294.7146911621094,285.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208495659753,8.302115439562385e-09,0.0010208411840721,-0.0208011288195848,0.0,0.0,0.0,-0.0089285280555486,60.0,12.201228141784668,-0.0,-8.35919493624715e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,9.580519690643996e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0001008876497508,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,7.451539568137378e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001008876570267,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0004785627825185,285.2527160644531,294.1499938964844,294.6153259277344,292.4212646484375,295.1170349121094,294.6986083984375,285.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208333842456,8.300232501312621e-09,0.0010208250023424,-0.0207961965352296,0.0,0.0,0.0,-0.0089275948703289,60.0,12.172842979431152,-0.0,-8.358931324892185e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.580115874996407e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001008834005915,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,7.451225246768445e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0001008834005915,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0004785426717717,285.2519226074219,294.1499938964844,294.5777587890625,292.3974914550781,295.1070251464844,294.6656799316406,285.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207904269918,8.295142350789321e-09,0.001020782161504,-0.0207828674465417,0.0,0.0,0.0,-0.0089250747114419,60.0,12.114690780639648,-0.0,-8.358218650528215e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.580115874996407e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001008834005915,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,7.451225246768445e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0001008834005915,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0004785426717717,285.2519226074219,294.1499938964844,294.5777587890625,292.3974914550781,295.1070251464844,294.6656799316406,285.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207904269918,8.295142350789321e-09,0.001020782161504,-0.0207828674465417,0.0,0.0,0.0,-0.0089250747114419,60.0,12.114690780639648,-0.0,-8.358218650528215e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.579513425705954e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0001008770486805,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,7.45075594750233e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0001008770486805,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0004785126075148,285.25128173828125,294.1499938964844,294.53887939453125,292.37255859375,295.09637451171875,294.6310119628906,285.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207255836576,8.287568853404537e-09,0.0010207173181697,-0.0207630340009927,0.0,0.0,0.0,-0.0089213196188211,60.0,12.053691864013672,-0.0,-8.357157810223725e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.579513425705954e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0001008770486805,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,7.45075594750233e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0001008770486805,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0004785126075148,285.25128173828125,294.1499938964844,294.53887939453125,292.37255859375,295.09637451171875,294.6310119628906,285.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207255836576,8.287568853404537e-09,0.0010207173181697,-0.0207630340009927,0.0,0.0,0.0,-0.0089213196188211,60.0,12.053691864013672,-0.0,-8.357157810223725e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,9.578781464369968e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,0.0001008693434414,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.45018624002114e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001008693434414,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0004784761113114,285.250732421875,294.1499938964844,294.4989318847656,292.3466491699219,295.08514404296875,294.5950622558594,285.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206471197307,8.278396634864293e-09,0.0010206388542428,-0.0207390133291482,0.0,0.0,0.0,-0.0089167719706892,60.0,11.99065113067627,-0.0,-8.355873148957471e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,9.578781464369968e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,0.0001008693434414,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.45018624002114e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001008693434414,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0004784761113114,285.250732421875,294.1499938964844,294.4989318847656,292.3466491699219,295.08514404296875,294.5950622558594,285.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206471197307,8.278396634864293e-09,0.0010206388542428,-0.0207390133291482,0.0,0.0,0.0,-0.0089167719706892,60.0,11.99065113067627,-0.0,-8.355873148957471e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.57797237788327e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0001008608160191,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,7.449556869687513e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.000100860823295,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0004784357442986,285.25030517578125,294.1499938964844,294.4580078125,292.3199462890625,295.0734558105469,294.5585632324219,285.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205606231465,8.268258966381836e-09,0.0010205523576587,-0.0207124650478363,0.0,0.0,0.0,-0.0089117474853992,60.0,11.926860809326172,-0.0,-8.354454195114158e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.57797237788327e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0001008608160191,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,7.449556869687513e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.000100860823295,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0004784357442986,285.25030517578125,294.1499938964844,294.4580078125,292.3199462890625,295.0734558105469,294.5585632324219,285.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205606231465,8.268258966381836e-09,0.0010205523576587,-0.0207124650478363,0.0,0.0,0.0,-0.0089117474853992,60.0,11.926860809326172,-0.0,-8.354454195114158e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,9.577487799106166e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001008557082968,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,7.449179975083098e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0001008557155728,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,0.0004784115590155,285.2502136230469,294.1499938964844,294.4372253417969,292.30633544921875,295.067138671875,294.5392761230469,285.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020508352667,8.262188266883186e-09,0.0010205000871792,-0.0206965655088424,0.0,0.0,0.0,-0.0089087355881929,60.0,11.893356323242188,-0.0,-8.353603675459453e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.577004675520584e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0001008506296784,299.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,7.448803808074445e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.0001008506296784,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,0.0004783874610438,285.2501220703125,294.1499938964844,294.41632080078125,292.2925720214844,295.0607604980469,294.5198059082031,285.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204565478488,8.256145989093966e-09,0.001020448282361,-0.0206807442009449,0.0,0.0,0.0,-0.0089057404547929,60.0,11.859711647033691,-0.0,-8.3527581296039e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.576015872880816e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0001008402105071,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,7.448034739354625e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.0001008402177831,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0004783381009474,285.2499694824219,294.1499938964844,294.3739929199219,292.2646789550781,295.0477294921875,294.48052978515625,285.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243770110993864e-09,0.0010203426936641,-0.0206483323127031,0.0,0.0,0.0,-0.0088996058329939,60.0,11.792003631591797,-0.0,-8.351025826414117e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.576015872880816e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0001008402105071,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,7.448034739354625e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.0001008402177831,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0004783381009474,285.2499694824219,294.1499938964844,294.3739929199219,292.2646789550781,295.0477294921875,294.48052978515625,285.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243770110993864e-09,0.0010203426936641,-0.0206483323127031,0.0,0.0,0.0,-0.0088996058329939,60.0,11.792003631591797,-0.0,-8.351025826414117e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,9.574995056027548e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0001008294566418,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,7.447240204783157e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0001008294566418,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0004782871401403,285.2499694824219,294.1499938964844,294.33123779296875,292.2364501953125,295.0340881347656,294.44061279296875,285.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202415287494,8.230989223534381e-09,0.0010202332632616,-0.0206148624420166,0.0,0.0,0.0,-0.0088932691141963,60.0,11.723715782165527,-0.0,-8.349236679805473e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,9.574995056027548e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0001008294566418,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,7.447240204783157e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0001008294566418,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0004782871401403,285.2499694824219,294.1499938964844,294.33123779296875,292.2364501953125,295.0340881347656,294.44061279296875,285.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202415287494,8.230989223534381e-09,0.0010202332632616,-0.0206148624420166,0.0,0.0,0.0,-0.0088932691141963,60.0,11.723715782165527,-0.0,-8.349236679805473e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.573982242727652e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0001008187900879,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,7.44645221857354e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.0001008187973638,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0004782366158906,285.2500915527344,294.1499938964844,294.2882080078125,292.20806884765625,295.01983642578125,294.4000549316406,285.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201332625001,8.218319358377357e-09,0.0010201251134276,-0.0205816812813282,0.0,0.0,0.0,-0.0088869892060756,60.0,11.65499496459961,-0.0,-8.347463165137017e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.573982242727652e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0001008187900879,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,7.44645221857354e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.0001008187973638,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0004782366158906,285.2500915527344,294.1499938964844,294.2882080078125,292.20806884765625,295.01983642578125,294.4000549316406,285.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201332625001,8.218319358377357e-09,0.0010201251134276,-0.0205816812813282,0.0,0.0,0.0,-0.0088869892060756,60.0,11.65499496459961,-0.0,-8.347463165137017e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.572998533258216e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0001008084291242,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,7.445686787832528e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.0001008084364002,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0004781875177286,285.25030517578125,294.1499938964844,294.2450866699219,292.1796264648437,295.0050964355469,294.359130859375,285.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200282558798,8.206009205480314e-09,0.001020019990392,-0.0205494444817304,0.0,0.0,0.0,-0.0088808871805667,60.0,11.58619785308838,-0.0,-8.345740099002796e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.572998533258216e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0001008084291242,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,7.445686787832528e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.0001008084364002,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0004781875177286,285.25030517578125,294.1499938964844,294.2450866699219,292.1796264648437,295.0050964355469,294.359130859375,285.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200282558798,8.206009205480314e-09,0.001020019990392,-0.0205494444817304,0.0,0.0,0.0,-0.0088808871805667,60.0,11.58619785308838,-0.0,-8.345740099002796e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,9.572517592459916e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0001008033650577,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,7.44531280361116e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.0001008033650577,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,0.0004781635070685,285.2504577636719,294.1499938964844,294.2235107421875,292.1654357910156,294.99761962890625,294.3385925292969,285.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199770331382,8.199990020330006e-09,0.0010199688840657,-0.0205336790531873,0.0,0.0,0.0,-0.0088779050856828,60.0,11.55183219909668,-0.0,-8.34489810586092e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.572049020789564e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0001007984319585,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,7.444948278134689e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0001007984319585,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,0.0004781401366926,285.2506103515625,294.1499938964844,294.2019958496094,292.1513061523437,294.99005126953125,294.3179931640625,285.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199270909652,8.194128042759985e-09,0.0010199188254773,-0.0205183289945125,0.0,0.0,0.0,-0.00887499935925,60.0,11.51750946044922,-0.0,-8.34407742900112e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,9.57115989876911e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.000100789067801,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,7.44425633456558e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.000100789075077,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.000478095782455,285.2509765625,294.1499938964844,294.1591491699219,292.123291015625,294.97467041015625,294.2767333984375,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198317468166,8.182999167161142e-09,0.0010198235977441,-0.0204891841858625,0.0,0.0,0.0,-0.008869482204318,60.0,11.449031829833984,-0.0,-8.342520629867067e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,9.57115989876911e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.000100789067801,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,7.44425633456558e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.000100789075077,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.000478095782455,285.2509765625,294.1499938964844,294.1591491699219,292.123291015625,294.97467041015625,294.2767333984375,285.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198317468166,8.182999167161142e-09,0.0010198235977441,-0.0204891841858625,0.0,0.0,0.0,-0.008869482204318,60.0,11.449031829833984,-0.0,-8.342520629867067e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.57038573687896e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0001007809114526,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,7.443653885275126e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0001007809114526,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0004780571325682,285.2514343261719,294.1499938964844,294.1166687011719,292.0957336425781,294.9588928222656,294.2353515625,285.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197487426921,8.173297594282758e-09,0.0010197405936196,-0.020463777706027,0.0,0.0,0.0,-0.0088646728545427,60.0,11.381162643432615,-0.0,-8.341163493241768e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.57038573687896e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0001007809114526,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,7.443653885275126e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0001007809114526,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0004780571325682,285.2514343261719,294.1499938964844,294.1166687011719,292.0957336425781,294.9588928222656,294.2353515625,285.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197487426921,8.173297594282758e-09,0.0010197405936196,-0.020463777706027,0.0,0.0,0.0,-0.0088646728545427,60.0,11.381162643432615,-0.0,-8.341163493241768e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,9.56974909058772e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001007742102956,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.4431583925616e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0001007742102956,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0004780253802891,285.2519836425781,294.1499938964844,294.0747375488281,292.0687866210937,294.94268798828125,294.1940002441406,285.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196805233135,8.165318199360172e-09,0.001019672374241,-0.0204428788274526,0.0,0.0,0.0,-0.0088607165962457,60.0,11.314205169677734,-0.0,-8.340047230603886e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,9.56974909058772e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001007742102956,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.4431583925616e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0001007742102956,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0004780253802891,285.2519836425781,294.1499938964844,294.0747375488281,292.0687866210937,294.94268798828125,294.1940002441406,285.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196805233135,8.165318199360172e-09,0.001019672374241,-0.0204428788274526,0.0,0.0,0.0,-0.0088607165962457,60.0,11.314205169677734,-0.0,-8.340047230603886e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.569233952788636e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0001007687751553,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,7.442757487297058e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001007687824312,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0004779996816068,285.2525939941406,294.1499938964844,294.0335693359375,292.0426025390625,294.92626953125,294.1527404785156,285.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196247603744,8.158843378680558e-09,0.0010196166113018,-0.0204259250313043,0.0,0.0,0.0,-0.0088575053960084,60.0,11.248007774353027,-0.0,-8.339141288615792e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.569233952788636e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0001007687751553,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,7.442757487297058e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001007687824312,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0004779996816068,285.2525939941406,294.1499938964844,294.0335693359375,292.0426025390625,294.92626953125,294.1527404785156,285.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196247603744,8.158843378680558e-09,0.0010196166113018,-0.0204259250313043,0.0,0.0,0.0,-0.0088575053960084,60.0,11.248007774353027,-0.0,-8.339141288615792e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,9.569130634190516e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0001007676910376,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,7.442677451763302e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0001007676910376,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0004779945302288,285.2529602050781,294.1499938964844,294.0132751464844,292.02984619140625,294.917724609375,294.13238525390625,285.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196139337494,8.1575333155115e-09,0.0010196057846769,-0.0204224921762943,0.0,0.0,0.0,-0.0088568571954965,60.0,11.216217041015623,-0.0,-8.338957968589966e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.569041867507622e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.000100766752439,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,7.442608330165967e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.000100766759715,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,0.0004779901355504,285.2533569335937,294.1499938964844,293.9932556152344,292.0173645019531,294.9091491699219,294.112060546875,285.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019604736939,8.156405328918481e-09,0.0010195964714512,-0.0204195380210876,0.0,0.0,0.0,-0.0088563002645969,60.0,11.18459415435791,-0.0,-8.338800228102627e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.568982932250948e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0001007661339826,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.442561764037237e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,0.0001007661412586,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0004779872251674,285.2541809082031,294.1499938964844,293.9540100097656,291.9931945800781,294.891845703125,294.07159423828125,285.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195972863584,8.155621067373886e-09,0.0010195891372859,-0.0204174853861331,0.0,0.0,0.0,-0.008855908177793,60.0,11.122440338134766,-0.0,-8.33869080452132e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.568982932250948e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0001007661339826,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.442561764037237e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,0.0001007661412586,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0004779872251674,285.2541809082031,294.1499938964844,293.9540100097656,291.9931945800781,294.891845703125,294.07159423828125,285.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195972863584,8.155621067373886e-09,0.0010195891372859,-0.0204174853861331,0.0,0.0,0.0,-0.008855908177793,60.0,11.122440338134766,-0.0,-8.33869080452132e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,9.569220128469168e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001007686296361,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,7.442745845764875e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0001007686296361,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0004779991286341,285.255126953125,294.1499938964844,293.9159851074219,291.97027587890625,294.8741760253906,294.0319519042969,285.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196224320679,8.158525410806305e-09,0.0010196142829954,-0.0204250924289226,0.0,0.0,0.0,-0.0088573489338159,60.0,11.062548637390137,-0.0,-8.33909652442344e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,9.569220128469168e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001007686296361,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,7.442745845764875e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0001007686296361,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0004779991286341,285.255126953125,294.1499938964844,293.9159851074219,291.97027587890625,294.8741760253906,294.0319519042969,285.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196224320679,8.158525410806305e-09,0.0010196142829954,-0.0204250924289226,0.0,0.0,0.0,-0.0088573489338159,60.0,11.062548637390137,-0.0,-8.33909652442344e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.569735993864016e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0001007740575005,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,7.443147478625178e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0001007740647764,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,0.0004780249437317,285.25616455078125,294.1499938964844,293.8793334960937,291.94879150390625,294.856201171875,293.9931030273437,285.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196770308539,8.164906972751851e-09,0.0010196688817813,-0.0204418022185564,0.0,0.0,0.0,-0.0088605126366019,60.0,11.005210876464844,-0.0,-8.33998967664229e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
