time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.569735993864016e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0001007740575005,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,7.443147478625178e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0001007740647764,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,0.0004780249437317,285.25616455078125,294.1499938964844,293.8793334960937,291.94879150390625,294.856201171875,293.9931030273437,285.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196770308539,8.164906972751851e-09,0.0010196688817813,-0.0204418022185564,0.0,0.0,0.0,-0.0088605126366019,60.0,11.005210876464844,-0.0,-8.33998967664229e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,9.570572001393884e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001007828541332,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,7.443796494044363e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001007828614092,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004780667077284,285.2572937011719,294.1499938964844,293.84423828125,291.9288635253906,294.8379211425781,293.95526123046875,285.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197656229138,8.175268462196073e-09,0.0010197573574259,-0.0204689372330904,0.0,0.0,0.0,-0.0088656488806009,60.0,10.950849533081056,-0.0,-8.34143918382324e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,9.570572001393884e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001007828541332,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,7.443796494044363e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001007828614092,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004780667077284,285.2572937011719,294.1499938964844,293.84423828125,291.9288635253906,294.8379211425781,293.95526123046875,285.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197656229138,8.175268462196073e-09,0.0010197573574259,-0.0204689372330904,0.0,0.0,0.0,-0.0088656488806009,60.0,10.950849533081056,-0.0,-8.34143918382324e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,9.571148257236928e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0001007889295578,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,7.444245420629159e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0001007889368338,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0004780955496244,285.2579040527344,294.1499938964844,293.82733154296875,291.9195251464844,294.82867431640625,293.9368896484375,285.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019827206619,8.182431621150954e-09,0.0010198190575465,-0.0204876977950334,0.0,0.0,0.0,-0.008869201876223,60.0,10.925248146057127,-0.0,-8.342441049080662e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.571797272656112e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.000100795761682,299.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,7.444749644491822e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,0.000100795761682,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,0.0004781279712915,285.258544921875,294.1499938964844,293.8108825683594,291.9106750488281,294.8193664550781,293.9186706542969,285.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198961244896,8.190490063952893e-09,0.001019887975417,-0.0205088015645742,0.0,0.0,0.0,-0.0088731972500681,60.0,10.900371551513672,-0.0,-8.343568680402313e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,9.573280840413644e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.000100811383163,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,7.445903611369431e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.000100811383163,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0004782020987477,285.25982666015625,294.1499938964844,293.7794189453125,291.89434814453125,294.8006896972656,293.88287353515625,285.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200530523434,8.208925983410609e-09,0.0010200449032709,-0.0205570831894874,0.0,0.0,0.0,-0.0088823335245251,60.0,10.852310180664062,-0.0,-8.346148661075858e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,9.573280840413644e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.000100811383163,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,7.445903611369431e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.000100811383163,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0004782020987477,285.25982666015625,294.1499938964844,293.7794189453125,291.89434814453125,294.8006896972656,293.88287353515625,285.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200530523434,8.208925983410609e-09,0.0010200449032709,-0.0205570831894874,0.0,0.0,0.0,-0.0088823335245251,60.0,10.852310180664062,-0.0,-8.346148661075858e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,9.575175499776378e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0001008313338388,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,7.447376992786303e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001008313411148,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.000478296802612,285.2612609863281,294.1499938964844,293.75,291.880126953125,294.78179931640625,293.8490600585937,285.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202549165114,8.232491133242092e-09,0.0010202466510236,-0.0206187944859266,0.0,0.0,0.0,-0.0088940160349011,60.0,10.808610916137695,-0.0,-8.349446289912522e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,9.575175499776378e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0001008313338388,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,7.447376992786303e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001008313411148,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.000478296802612,285.2612609863281,294.1499938964844,293.75,291.880126953125,294.78179931640625,293.8490600585937,285.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202549165114,8.232491133242092e-09,0.0010202466510236,-0.0206187944859266,0.0,0.0,0.0,-0.0088940160349011,60.0,10.808610916137695,-0.0,-8.349446289912522e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,9.577296441420911e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0001008536710287,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,7.449026452377439e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001008536710287,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0004784027987625,285.26275634765625,294.1499938964844,293.721923828125,291.8681030273437,294.7627258300781,293.81658935546875,285.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204804129898,8.258872696842445e-09,0.001020472147502,-0.0206878818571567,0.0,0.0,0.0,-0.0089070945978164,60.0,10.769100189208984,-0.0,-8.353139691053003e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,9.577296441420911e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0001008536710287,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,7.449026452377439e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001008536710287,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0004784027987625,285.26275634765625,294.1499938964844,293.721923828125,291.8681030273437,294.7627258300781,293.81658935546875,285.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204804129898,8.258872696842445e-09,0.001020472147502,-0.0206878818571567,0.0,0.0,0.0,-0.0089070945978164,60.0,10.769100189208984,-0.0,-8.353139691053003e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,9.579549077898264e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0001008773833746,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,7.450777775375172e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0001008773906505,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,0.0004785153432749,285.2643737792969,294.1499938964844,293.6943359375,291.8582763671875,294.7434997558594,293.7852478027344,285.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207198793068,8.286888508735046e-09,0.001020711613819,-0.0207612514495849,0.0,0.0,0.0,-0.0089209824800491,60.0,10.73376750946045,-0.0,-8.357062597497136e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,9.579549077898264e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0001008773833746,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,7.450777775375172e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0001008773906505,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,0.0004785153432749,285.2643737792969,294.1499938964844,293.6943359375,291.8582763671875,294.7434997558594,293.7852478027344,285.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207198793068,8.286888508735046e-09,0.001020711613819,-0.0207612514495849,0.0,0.0,0.0,-0.0089209824800491,60.0,10.73376750946045,-0.0,-8.357062597497136e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.580703044775872e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0001008895414997,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,7.451675628544763e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0001008895414997,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004785730270668,285.26519775390625,294.1499938964844,293.6807556152344,291.8541564941406,294.7338256835937,293.77008056640625,285.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208428138867,8.301249465603178e-09,0.0010208344319835,-0.020798860117793,0.0,0.0,0.0,-0.008928102441132,60.0,10.718050003051758,-0.0,-8.359073433439337e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.58186501520686e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0001009017723845,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,7.452579302480444e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.0001009017723845,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0004786310601048,285.2660827636719,294.1499938964844,293.66729736328125,291.8505554199219,294.72412109375,293.7550964355469,285.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209663305431,8.315700128491699e-09,0.0010209579486399,-0.0208367016166448,0.0,0.0,0.0,-0.008935266174376,60.0,10.703137397766112,-0.0,-8.361097769693515e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,9.584197687217966e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001009263360174,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,7.45439319871366e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0001009263360174,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0004787476209457,285.2678527832031,294.1499938964844,293.6407470703125,291.84478759765625,294.7046203613281,293.7255249023437,285.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212144115939,8.34472224653382e-09,0.0010212060296908,-0.0209127068519592,0.0,0.0,0.0,-0.0089496532455086,60.0,10.674983024597168,-0.0,-8.365163495227534e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,9.584197687217966e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001009263360174,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,7.45439319871366e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0001009263360174,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0004787476209457,285.2678527832031,294.1499938964844,293.6407470703125,291.84478759765625,294.7046203613281,293.7255249023437,285.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212144115939,8.34472224653382e-09,0.0010212060296908,-0.0209127068519592,0.0,0.0,0.0,-0.0089496532455086,60.0,10.674983024597168,-0.0,-8.365163495227534e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,9.586516534909606e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0001009507468552,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,7.456196181010455e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001009507541311,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.0004788634832948,285.2697448730469,294.1499938964844,293.61474609375,291.8408508300781,294.6850280761719,293.69677734375,285.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214609792456,8.373565840713582e-09,0.0010214525973424,-0.0209882389754056,0.0,0.0,0.0,-0.0089639509096741,60.0,10.650586128234863,-0.0,-8.369205062308539e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,9.586516534909606e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0001009507468552,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,7.456196181010455e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001009507541311,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.0004788634832948,285.2697448730469,294.1499938964844,293.61474609375,291.8408508300781,294.6850280761719,293.69677734375,285.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214609792456,8.373565840713582e-09,0.0010214525973424,-0.0209882389754056,0.0,0.0,0.0,-0.0089639509096741,60.0,10.650586128234863,-0.0,-8.369205062308539e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.5887815405149e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0001009746047202,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,7.45795841794461e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,0.0001009746047202,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0004789766680914,285.2716979980469,294.1499938964844,293.5892639160156,291.8386535644531,294.6653137207031,293.6687927246094,285.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217019589617,8.401746853792247e-09,0.0010216935770586,-0.0210620388388633,0.0,0.0,0.0,-0.0089779216796159,60.0,10.629610061645508,-0.0,-8.373154969376628e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.5887815405149e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0001009746047202,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,7.45795841794461e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,0.0001009746047202,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0004789766680914,285.2716979980469,294.1499938964844,293.5892639160156,291.8386535644531,294.6653137207031,293.6687927246094,285.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217019589617,8.401746853792247e-09,0.0010216935770586,-0.0210620388388633,0.0,0.0,0.0,-0.0089779216796159,60.0,10.629610061645508,-0.0,-8.373154969376628e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,9.590958507033064e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001009975239867,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,7.459650805685669e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.0001009975312626,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,0.0004790854291059,285.27374267578125,294.1499938964844,293.5643310546875,291.83807373046875,294.6455383300781,293.6415100097656,285.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219335090368,8.428828301987323e-09,0.0010219250107184,-0.0211329590529203,0.0,0.0,0.0,-0.008991346694529,60.0,10.611797332763672,-0.0,-8.376951399213797e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,9.590958507033064e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001009975239867,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,7.459650805685669e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.0001009975312626,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,0.0004790854291059,285.27374267578125,294.1499938964844,293.5643310546875,291.83807373046875,294.6455383300781,293.6415100097656,285.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219335090368,8.428828301987323e-09,0.0010219250107184,-0.0211329590529203,0.0,0.0,0.0,-0.008991346694529,60.0,10.611797332763672,-0.0,-8.376951399213797e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,9.591988782631232e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,0.0001010083724395,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,7.460451888618991e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,0.0001010083724395,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0004791369137819,285.2748107910156,294.1499938964844,293.55206298828125,291.8383483886719,294.6355895996094,293.6282043457031,285.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220429394394,8.441640275691498e-09,0.0010220344411209,-0.0211665108799934,0.0,0.0,0.0,-0.0089976983144879,60.0,10.604351997375488,-0.0,-8.378747651249797e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.592990681994706e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.000101018922578,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.46123114367947e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.000101018922578,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0004791869723703,285.27587890625,294.1499938964844,293.5399169921875,291.8389892578125,294.6256408691406,293.61505126953125,285.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221493430435,8.45410141891989e-09,0.001022140844725,-0.0211991444230079,0.0,0.0,0.0,-0.0090038748458027,60.0,10.597503662109377,-0.0,-8.38049487583703e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,9.59491590037942e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0001010392006719,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,7.462728535756469e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0001010392006719,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0004792832187376,285.2781066894531,294.1499938964844,293.5160827636719,291.84130859375,294.6056823730469,293.58905029296875,285.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223543504253,8.478056479077622e-09,0.0010223458521068,-0.0212618745863437,0.0,0.0,0.0,-0.0090157510712742,60.0,10.585030555725098,-0.0,-8.383854321891705e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,9.59491590037942e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0001010392006719,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,7.462728535756469e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0001010392006719,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0004792832187376,285.2781066894531,294.1499938964844,293.5160827636719,291.84130859375,294.6056823730469,293.58905029296875,285.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223543504253,8.478056479077622e-09,0.0010223458521068,-0.0212618745863437,0.0,0.0,0.0,-0.0090157510712742,60.0,10.585030555725098,-0.0,-8.383854321891705e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,9.596642485121264e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.000101057376014,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.464070949936286e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,0.000101057376014,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0004793694533873,285.2803955078125,294.1499938964844,293.4927673339844,291.8448791503906,294.585693359375,293.5636901855469,285.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225379373878,8.499520198768096e-09,0.0010225294390693,-0.0213180817663669,0.0,0.0,0.0,-0.0090263914316892,60.0,10.575243949890137,-0.0,-8.38686489146312e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,9.596642485121264e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.000101057376014,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.464070949936286e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,0.000101057376014,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0004793694533873,285.2803955078125,294.1499938964844,293.4927673339844,291.8448791503906,294.585693359375,293.5636901855469,285.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225379373878,8.499520198768096e-09,0.0010225294390693,-0.0213180817663669,0.0,0.0,0.0,-0.0090263914316892,60.0,10.575243949890137,-0.0,-8.38686489146312e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,9.598161705071108e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0001010733685689,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,7.465252565452829e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0001010733758448,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0004794453852809,285.2827453613281,294.1499938964844,293.4700012207031,291.849609375,294.5656433105469,293.5389709472656,285.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226995218545,8.518407312863019e-09,0.001022691023536,-0.0213675424456596,0.0,0.0,0.0,-0.0090357549488544,60.0,10.567791938781738,-0.0,-8.389515215867507e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,9.598161705071108e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0001010733685689,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,7.465252565452829e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0001010733758448,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0004794453852809,285.2827453613281,294.1499938964844,293.4700012207031,291.849609375,294.5656433105469,293.5389709472656,285.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226995218545,8.518407312863019e-09,0.001022691023536,-0.0213675424456596,0.0,0.0,0.0,-0.0090357549488544,60.0,10.567791938781738,-0.0,-8.389515215867507e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,9.599453915143386e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.0001010869746096,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,7.466257375199348e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,0.0001010869818856,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0004795099666807,285.28521728515625,294.1499938964844,293.44781494140625,291.8553771972656,294.5455627441406,293.514892578125,285.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228368919342,8.534470907761715e-09,0.0010228282772004,-0.0214096084237098,0.0,0.0,0.0,-0.0090437186881899,60.0,10.56239891052246,-0.0,-8.391769057425338e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,9.599453915143386e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.0001010869746096,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,7.466257375199348e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,0.0001010869818856,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0004795099666807,285.28521728515625,294.1499938964844,293.44781494140625,291.8553771972656,294.5455627441406,293.514892578125,285.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228368919342,8.534470907761715e-09,0.0010228282772004,-0.0214096084237098,0.0,0.0,0.0,-0.0090437186881899,60.0,10.56239891052246,-0.0,-8.391769057425338e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,9.599982149666177e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0001010925407172,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,7.466668466804549e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,0.0001010925407172,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.000479536363855,285.2864685058594,294.1499938964844,293.4369201660156,291.858642578125,294.5355224609375,293.5031433105469,285.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228926548734,8.5410301053912e-09,0.0010228841565549,-0.021426785737276,0.0,0.0,0.0,-0.0090469690039753,60.0,10.56064224243164,-0.0,-8.392689210268146e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,9.600460907677189e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0001010975829558,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,7.467040995834395e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0001010975902318,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,0.0004795603163074,285.2877502441406,294.1499938964844,293.4261779785156,291.8620910644531,294.52545166015625,293.4915466308594,285.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229434119537,8.546981788981611e-09,0.0010229349136352,-0.0214423686265945,0.0,0.0,0.0,-0.0090499185025691,60.0,10.559243202209473,-0.0,-8.3935248085254e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.60128745646216e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,0.0001011062850011,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,7.467683462891728e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,0.0001011062922771,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0004796016437467,285.2903747558594,294.1499938964844,293.4051513671875,291.86962890625,294.5053405761719,293.4686279296875,285.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230315383523,8.557240249729148e-09,0.0010230229236185,-0.0214692335575819,0.0,0.0,0.0,-0.0090550053864717,60.0,10.5571870803833,-0.0,-8.39496436810805e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.60128745646216e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,0.0001011062850011,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,7.467683462891728e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,0.0001011062922771,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0004796016437467,285.2903747558594,294.1499938964844,293.4051513671875,291.86962890625,294.5053405761719,293.4686279296875,285.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230315383523,8.557240249729148e-09,0.0010230229236185,-0.0214692335575819,0.0,0.0,0.0,-0.0090550053864717,60.0,10.5571870803833,-0.0,-8.39496436810805e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,9.601789497537538e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0001011115673463,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,7.468073454219848e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001011115746223,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0004796267312485,285.2930603027344,294.1499938964844,293.3846740722656,291.8778686523437,294.4851989746094,293.4463806152344,285.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230847401544,8.563454834131791e-09,0.0010230761254206,-0.0214855056256055,0.0,0.0,0.0,-0.0090580871328711,60.0,10.55667209625244,-0.0,-8.395836914587562e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,9.601789497537538e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0001011115673463,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,7.468073454219848e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001011115746223,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0004796267312485,285.2930603027344,294.1499938964844,293.3846740722656,291.8778686523437,294.4851989746094,293.4463806152344,285.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230847401544,8.563454834131791e-09,0.0010230761254206,-0.0214855056256055,0.0,0.0,0.0,-0.0090580871328711,60.0,10.55667209625244,-0.0,-8.395836914587562e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
