time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,9.601965575711802e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0001011134154396,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,7.468210242222995e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001011134227155,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0004796355497092,285.2958374023437,294.1499938964844,293.36474609375,291.88671875,294.465087890625,293.4247436523437,285.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231031337752,8.565606890442723e-09,0.0010230945190414,-0.0214911419898271,0.0,0.0,0.0,-0.009059153497219,60.0,10.55734920501709,-0.0,-8.39613889525026e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,9.601965575711802e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0001011134154396,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,7.468210242222995e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001011134227155,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0004796355497092,285.2958374023437,294.1499938964844,293.36474609375,291.88671875,294.465087890625,293.4247436523437,285.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231031337752,8.565606890442723e-09,0.0010230945190414,-0.0214911419898271,0.0,0.0,0.0,-0.009059153497219,60.0,10.55734920501709,-0.0,-8.39613889525026e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,9.601863712305204e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0001011123458738,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,7.468130934285e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001011123531498,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0004796305147465,285.2986145019531,294.1499938964844,293.345458984375,291.8960266113281,294.4449768066406,293.40350341796875,285.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092190735,8.564303932701023e-09,0.0010230836924165,-0.0214877296239137,0.0,0.0,0.0,-0.0090585090219974,60.0,10.55864143371582,-0.0,-8.395955575224434e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,9.601863712305204e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0001011123458738,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,7.468130934285e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001011123531498,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0004796305147465,285.2986145019531,294.1499938964844,293.345458984375,291.8960266113281,294.4449768066406,293.40350341796875,285.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092190735,8.564303932701023e-09,0.0010230836924165,-0.0214877296239137,0.0,0.0,0.0,-0.0090585090219974,60.0,10.55864143371582,-0.0,-8.395955575224434e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,9.601550846127792e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.000101109049865,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,7.467887189704925e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.000101109057141,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,0.0004796148859895,285.3000793457031,294.1499938964844,293.33599853515625,291.9008483886719,294.4349365234375,293.39324951171875,285.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230586631223,8.560384401334886e-09,0.0010230501648038,-0.0214774664491415,0.0,0.0,0.0,-0.0090565662831068,60.0,10.559773445129396,-0.0,-8.395405615146957e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,9.601155761629344e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.0001011048880172,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,7.467580144293606e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0001011048952932,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0004795951535925,285.3015441894531,294.1499938964844,293.32672119140625,291.90576171875,294.4249267578125,293.3831787109375,285.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230160551145,8.555442576607675e-09,0.001023007556796,-0.0214645247906446,0.0,0.0,0.0,-0.0090541141107678,60.0,10.561063766479492,-0.0,-8.394712125436855e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,9.600158227840438e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0001010943888104,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,7.466803799616173e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001010943888104,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.0004795453860424,285.30450439453125,294.1499938964844,293.30859375,291.9157409667969,294.4048767089844,293.3633728027344,285.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229097679257,8.542980545200862e-09,0.0010229011531919,-0.0214318912476301,0.0,0.0,0.0,-0.0090479375794529,60.0,10.56387710571289,-0.0,-8.392963479764148e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,9.600158227840438e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0001010943888104,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,7.466803799616173e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001010943888104,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.0004795453860424,285.30450439453125,294.1499938964844,293.30859375,291.9157409667969,294.4048767089844,293.3633728027344,285.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229097679257,8.542980545200862e-09,0.0010229011531919,-0.0214318912476301,0.0,0.0,0.0,-0.0090479375794529,60.0,10.56387710571289,-0.0,-8.392963479764148e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.598632459528744e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,0.00010107831622,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,7.4656170909293e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.000101078323496,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0004794691922143,285.3075561523437,294.1499938964844,293.29107666015625,291.9259338378906,294.3849182128906,293.34423828125,285.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227469028905,8.523933558990393e-09,0.001022738404572,-0.021382013335824,0.0,0.0,0.0,-0.0090384948998689,60.0,10.5669584274292,-0.0,-8.39029041799222e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.598632459528744e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,0.00010107831622,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,7.4656170909293e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.000101078323496,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0004794691922143,285.3075561523437,294.1499938964844,293.29107666015625,291.9259338378906,294.3849182128906,293.34423828125,285.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227469028905,8.523933558990393e-09,0.001022738404572,-0.021382013335824,0.0,0.0,0.0,-0.0090384948998689,60.0,10.5669584274292,-0.0,-8.39029041799222e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,9.5966606750153e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.000101057550637,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,7.46408331906423e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.000101057550637,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,0.000479370704852,285.3106689453125,294.1499938964844,293.274169921875,291.9361572265625,294.364990234375,293.3257751464844,285.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225364239886,8.49932746405102e-09,0.0010225279256701,-0.0213175788521766,0.0,0.0,0.0,-0.0090262964367866,60.0,10.570076942443848,-0.0,-8.38683789083916e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,9.5966606750153e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.000101057550637,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,7.46408331906423e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.000101057550637,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,0.000479370704852,285.3106689453125,294.1499938964844,293.274169921875,291.9361572265625,294.364990234375,293.3257751464844,285.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225364239886,8.49932746405102e-09,0.0010225279256701,-0.0213175788521766,0.0,0.0,0.0,-0.0090262964367866,60.0,10.570076942443848,-0.0,-8.38683789083916e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,9.59425451583229e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0001010322084766,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,7.4622112151701e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,0.0001010322157526,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0004792505642399,285.3138732910156,294.1499938964844,293.2578430175781,291.94635009765625,294.3451538085937,293.30792236328125,285.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022279728204,8.469312362535675e-09,0.0010222712298855,-0.0212389770895242,0.0,0.0,0.0,-0.009011416696012,60.0,10.573026657104492,-0.0,-8.382627925129783e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,9.59425451583229e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0001010322084766,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,7.4622112151701e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,0.0001010322157526,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0004792505642399,285.3138732910156,294.1499938964844,293.2578430175781,291.94635009765625,294.3451538085937,293.30792236328125,285.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022279728204,8.469312362535675e-09,0.0010222712298855,-0.0212389770895242,0.0,0.0,0.0,-0.009011416696012,60.0,10.573026657104492,-0.0,-8.382627925129783e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,9.592846618033946e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.000101017387351,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,7.461116911144927e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0001010173946269,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0004791802784893,285.31549072265625,294.1499938964844,293.2499389648437,291.9513854980469,294.33526611328125,293.2993469238281,285.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221293196082,8.45176106878398e-09,0.0010221208212897,-0.0211930144578218,0.0,0.0,0.0,-0.0090027144178748,60.0,10.574320793151855,-0.0,-8.38016660509311e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,9.591368871042504e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001010018240776,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,7.459967309841886e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0001010018240776,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,0.0004791064420714,285.317138671875,294.1499938964844,293.2421569824219,291.9563903808594,294.3254089355469,293.2908630371094,285.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219713440164,8.433326925683104e-09,0.0010219629621133,-0.0211447402834892,0.0,0.0,0.0,-0.0089935744181275,60.0,10.575528144836426,-0.0,-8.377581650620416e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.588218381395563e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.0001009686529869,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,7.457516767317429e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001009686529869,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.000478949106764,285.3204650878906,294.1499938964844,293.2270812988281,291.9661865234375,294.3057556152344,293.27423095703125,285.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216359514743,8.394043682358188e-09,0.0010216275695711,-0.0210418663918972,0.0,0.0,0.0,-0.0089741023257374,60.0,10.577683448791504,-0.0,-8.372074944418274e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.588218381395563e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.0001009686529869,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,7.457516767317429e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001009686529869,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.000478949106764,285.3204650878906,294.1499938964844,293.2270812988281,291.9661865234375,294.3057556152344,293.27423095703125,285.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216359514743,8.394043682358188e-09,0.0010216275695711,-0.0210418663918972,0.0,0.0,0.0,-0.0089741023257374,60.0,10.577683448791504,-0.0,-8.372074944418274e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,9.584645886207e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.00010093102901,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,7.454738079104573e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.00010093102901,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0004787706711795,285.3238525390625,294.1499938964844,293.212646484375,291.9756164550781,294.28619384765625,293.25830078125,285.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212551569566,8.349497093718128e-09,0.0010212467750534,-0.020925210788846,0.0,0.0,0.0,-0.0089520197361707,60.0,10.579017639160156,-0.0,-8.365832115941887e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,9.584645886207e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.00010093102901,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,7.454738079104573e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.00010093102901,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0004787706711795,285.3238525390625,294.1499938964844,293.212646484375,291.9756164550781,294.28619384765625,293.25830078125,285.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212551569566,8.349497093718128e-09,0.0010212467750534,-0.020925210788846,0.0,0.0,0.0,-0.0089520197361707,60.0,10.579017639160156,-0.0,-8.365832115941887e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,9.5807685283944e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001008901963359,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,7.451722194673494e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,0.0001008902036119,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,0.0004785770433954,285.32733154296875,294.1499938964844,293.1988220214844,291.9845886230469,294.2667541503906,293.24298095703125,285.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208417661488,8.301156206869109e-09,0.0010208333842456,-0.0207986179739236,0.0,0.0,0.0,-0.0089280549436807,60.0,10.57949161529541,-0.0,-8.359060643670092e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,9.5807685283944e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001008901963359,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,7.451722194673494e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,0.0001008902036119,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,0.0004785770433954,285.32733154296875,294.1499938964844,293.1988220214844,291.9845886230469,294.2667541503906,293.24298095703125,285.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208417661488,8.301156206869109e-09,0.0010208333842456,-0.0207986179739236,0.0,0.0,0.0,-0.0089280549436807,60.0,10.57949161529541,-0.0,-8.359060643670092e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,9.576625598128884e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0001008465696941,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,7.448499673046172e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,0.0001008465696941,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.0004783701151609,285.3308410644531,294.1499938964844,293.1856689453125,291.9930114746094,294.2474365234375,293.2283020019531,285.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203999700024,8.249503302693029e-09,0.0010203918209299,-0.020663347095251,0.0,0.0,0.0,-0.0089024482294917,60.0,10.578937530517578,-0.0,-8.35182802916279e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,9.576625598128884e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0001008465696941,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,7.448499673046172e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,0.0001008465696941,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.0004783701151609,285.3308410644531,294.1499938964844,293.1856689453125,291.9930114746094,294.2474365234375,293.2283020019531,285.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203999700024,8.249503302693029e-09,0.0010203918209299,-0.020663347095251,0.0,0.0,0.0,-0.0089024482294917,60.0,10.578937530517578,-0.0,-8.35182802916279e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.5744471764192e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,0.0001008236213237,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,7.446805102517828e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,0.0001008236285997,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,0.0004782612959388,285.3326416015625,294.1499938964844,293.1793212890625,291.9969787597656,294.23785400390625,293.2212829589844,285.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201676050201,8.222342806618599e-09,0.0010201593395322,-0.0205922201275825,0.0,0.0,0.0,-0.0088889831677079,60.0,10.578072547912598,-0.0,-8.348026625526472e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,9.57223164732568e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001008002946036,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,7.44508215575479e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0001008002946036,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0004781506431754,285.3344421386719,294.1499938964844,293.1731262207031,292.0007629394531,294.2283020019531,293.21441650390625,285.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199312819167,8.194724898658023e-09,0.0010199231328442,-0.0205198917537927,0.0,0.0,0.0,-0.0088752908632159,60.0,10.576939582824709,-0.0,-8.344161273043937e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.567714732838796e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0001007527316687,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,7.4415685958229e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0001007527316687,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0004779250593855,285.33807373046875,294.1499938964844,293.1612243652344,292.0077819824219,294.2092590332031,293.2009582519531,286.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194500209763,8.138419715919554e-09,0.0010194418719038,-0.020372437313199,0.0,0.0,0.0,-0.0088473791256546,60.0,10.57404613494873,-0.0,-8.336284196275302e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.567714732838796e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0001007527316687,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,7.4415685958229e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0001007527316687,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0004779250593855,285.33807373046875,294.1499938964844,293.1612243652344,292.0077819824219,294.2092590332031,293.2009582519531,286.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194500209763,8.138419715919554e-09,0.0010194418719038,-0.020372437313199,0.0,0.0,0.0,-0.0088473791256546,60.0,10.57404613494873,-0.0,-8.336284196275302e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,9.563108324073256e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001007042228593,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,7.437985914293677e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,0.0001007042228593,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0004776949936058,285.3417663574219,294.1499938964844,293.1499938964844,292.0138854980469,294.1903686523437,293.1882019042969,286.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189589811488,8.080994540193842e-09,0.0010189509484916,-0.0202220492064952,0.0,0.0,0.0,-0.008818912319839,60.0,10.569584846496582,-0.0,-8.328255063361213e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,9.563108324073256e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001007042228593,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,7.437985914293677e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,0.0001007042228593,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0004776949936058,285.3417663574219,294.1499938964844,293.1499938964844,292.0138854980469,294.1903686523437,293.1882019042969,286.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189589811488,8.080994540193842e-09,0.0010189509484916,-0.0202220492064952,0.0,0.0,0.0,-0.008818912319839,60.0,10.569584846496582,-0.0,-8.328255063361213e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.55913492362015e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0001006623715511,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,7.434895087499171e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0001006623788271,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0004774965054821,285.3455505371094,294.1499938964844,293.1401672363281,292.01910400390625,294.1716613769531,293.17633056640625,286.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185355786234,8.031451059764551e-09,0.0010185275459662,-0.020092299208045,0.0,0.0,0.0,-0.0087943524122238,60.0,10.564050674438477,-0.0,-8.321330113858495e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.55913492362015e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0001006623715511,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,7.434895087499171e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0001006623788271,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0004774965054821,285.3455505371094,294.1499938964844,293.1401672363281,292.01910400390625,294.1716613769531,293.17633056640625,286.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185355786234,8.031451059764551e-09,0.0010185275459662,-0.020092299208045,0.0,0.0,0.0,-0.0087943524122238,60.0,10.564050674438477,-0.0,-8.321330113858495e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,9.55594950937666e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,0.0001006288293865,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,7.43241689633578e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0001006288366625,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,0.0004773374239448,285.3493347167969,294.1499938964844,293.1323547363281,292.0234680175781,294.1531066894531,293.16534423828125,286.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181959951296,7.991735273549239e-09,0.0010181879624724,-0.0199882872402668,0.0,0.0,0.0,-0.0087746642529964,60.0,10.55789279937744,-0.0,-8.315781485634943e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,9.55594950937666e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,0.0001006288293865,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,7.43241689633578e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0001006288366625,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,0.0004773374239448,285.3493347167969,294.1499938964844,293.1323547363281,292.0234680175781,294.1531066894531,293.16534423828125,286.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181959951296,7.991735273549239e-09,0.0010181879624724,-0.0199882872402668,0.0,0.0,0.0,-0.0087746642529964,60.0,10.55789279937744,-0.0,-8.315781485634943e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,9.554973803460598e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0001006185630103,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,7.431658741552383e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001006185630103,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.0004772887332364,285.3512878417969,294.1499938964844,293.1291809082031,292.0253601074219,294.1439819335937,293.1606140136719,286.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180921526625,7.979569005556186e-09,0.0010180842364206,-0.019956424832344,0.0,0.0,0.0,-0.0087686339393258,60.0,10.554445266723633,-0.0,-8.314081867411005e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,9.554090502206236e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,0.0001006092570605,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,7.430971163557842e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0001006092570605,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0004772446118295,285.35321044921875,294.1499938964844,293.1264343261719,292.0270690917969,294.1348876953125,293.15606689453125,286.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179986711591,7.968547599546127e-09,0.0010179907549172,-0.0199275594204664,0.0,0.0,0.0,-0.0087631735950708,60.0,10.550947189331056,-0.0,-8.31254283184535e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,9.552807750878856e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0001005957456072,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,7.429973629768938e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,0.0001005957456072,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,0.0004771805542986,285.3571472167969,294.1499938964844,293.12225341796875,292.0299072265625,294.1168212890625,293.147705078125,286.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178606025874,7.952530189925255e-09,0.0010178526863455,-0.0198856126517057,0.0,0.0,0.0,-0.0087552275508642,60.0,10.54372501373291,-0.0,-8.310306043313177e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,9.552807750878856e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0001005957456072,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,7.429973629768938e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,0.0001005957456072,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,0.0004771805542986,285.3571472167969,294.1499938964844,293.12225341796875,292.0299072265625,294.1168212890625,293.147705078125,286.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178606025874,7.952530189925255e-09,0.0010178526863455,-0.0198856126517057,0.0,0.0,0.0,-0.0087552275508642,60.0,10.54372501373291,-0.0,-8.310306043313177e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,9.552628762321548e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,0.0001005938611342,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,7.429833931382746e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.0001005938611342,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0004771716485265,285.36114501953125,294.1499938964844,293.11968994140625,292.0321044921875,294.0990905761719,293.1410827636719,286.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017841277644,7.950273328560797e-09,0.0010178332449868,-0.019879700616002,0.0,0.0,0.0,-0.0087541081011295,60.0,10.535943984985352,-0.0,-8.309990562338498e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
