time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,9.552628762321548e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,0.0001005938611342,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,7.429833931382746e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.0001005938611342,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0004771716485265,285.36114501953125,294.1499938964844,293.11968994140625,292.0321044921875,294.0990905761719,293.1410827636719,286.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017841277644,7.950273328560797e-09,0.0010178332449868,-0.019879700616002,0.0,0.0,0.0,-0.0087541081011295,60.0,10.535943984985352,-0.0,-8.309990562338498e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.553083509672432e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0001005986487143,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,7.430187542922795e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001005986487143,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0004771943786181,285.3651733398437,294.1499938964844,293.1185913085937,292.0336608886719,294.0816650390625,293.1357421875,286.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178894735872,7.955907932455375e-09,0.0010178815573453,-0.0198944583535194,0.0,0.0,0.0,-0.0087569020688533,60.0,10.527823448181152,-0.0,-8.31077784368972e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.553083509672432e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0001005986487143,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,7.430187542922795e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001005986487143,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0004771943786181,285.3651733398437,294.1499938964844,293.1185913085937,292.0336608886719,294.0816650390625,293.1357421875,286.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178894735872,7.955907932455375e-09,0.0010178815573453,-0.0198944583535194,0.0,0.0,0.0,-0.0087569020688533,60.0,10.527823448181152,-0.0,-8.31077784368972e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,9.55424111452885e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0001006108359433,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,7.431087578879669e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,0.0001006108432193,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.000477252237033,285.3692626953125,294.1499938964844,293.1187744140625,292.03466796875,294.0645446777344,293.1318054199219,286.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180126409977,7.970305304638714e-09,0.0010180046083405,-0.0199321638792753,0.0,0.0,0.0,-0.0087640397250652,60.0,10.519293785095217,-0.0,-8.312787969089187e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,9.55424111452885e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0001006108359433,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,7.431087578879669e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,0.0001006108432193,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.000477252237033,285.3692626953125,294.1499938964844,293.1187744140625,292.03466796875,294.0645446777344,293.1318054199219,286.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180126409977,7.970305304638714e-09,0.0010180046083405,-0.0199321638792753,0.0,0.0,0.0,-0.0087640397250652,60.0,10.519293785095217,-0.0,-8.312787969089187e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,9.555094584356992e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.000100619821751,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,7.431751146214083e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.000100619821751,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,0.0004772948450408,285.371337890625,294.1499938964844,293.11932373046875,292.03497314453125,294.05615234375,293.1305236816406,286.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181037941947,7.98091992493255e-09,0.0010180957615375,-0.0199599619954824,0.0,0.0,0.0,-0.0087693035602569,60.0,10.514842987060549,-0.0,-8.314270871778717e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,9.55603682086803e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,0.0001006297461572,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,7.432483835145831e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0001006297461572,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,0.0004773419350385,285.3734436035156,294.1499938964844,293.1201477050781,292.0351257324219,294.0478515625,293.12945556640625,286.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182042606174,7.992645656429431e-09,0.0010181963443756,-0.0199906695634126,0.0,0.0,0.0,-0.0087751178070902,60.0,10.510326385498049,-0.0,-8.315908672784644e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,9.558168676448986e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0001006521924864,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,7.434142025886104e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,0.0001006521997624,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,0.000477448455058,285.37762451171875,294.1499938964844,293.1224975585937,292.0351257324219,294.0313720703125,293.1279296875,286.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184305720031,8.019180874896392e-09,0.0010184225393459,-0.0200601648539304,0.0,0.0,0.0,-0.0087882690131664,60.0,10.501111030578612,-0.0,-8.319615574237106e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,9.558168676448986e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0001006521924864,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,7.434142025886104e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,0.0001006521997624,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,0.000477448455058,285.37762451171875,294.1499938964844,293.1224975585937,292.0351257324219,294.0313720703125,293.1279296875,286.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184305720031,8.019180874896392e-09,0.0010184225393459,-0.0200601648539304,0.0,0.0,0.0,-0.0087882690131664,60.0,10.501111030578612,-0.0,-8.319615574237106e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,9.560804028296845e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0001006799502647,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,7.43619239074178e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0001006799502647,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,0.000477580120787,285.38189697265625,294.1499938964844,293.1257629394531,292.0346984863281,294.0152893066406,293.12774658203125,286.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187110165134,8.051991073898535e-09,0.0010187029838562,-0.0201460905373096,0.0,0.0,0.0,-0.0088045336306095,60.0,10.49142837524414,-0.0,-8.324200706510967e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,9.560804028296845e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0001006799502647,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,7.43619239074178e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0001006799502647,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,0.000477580120787,285.38189697265625,294.1499938964844,293.1257629394531,292.0346984863281,294.0152893066406,293.12774658203125,286.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187110165134,8.051991073898535e-09,0.0010187029838562,-0.0201460905373096,0.0,0.0,0.0,-0.0088045336306095,60.0,10.49142837524414,-0.0,-8.324200706510967e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,9.563687490299344e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,0.0001007103055599,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,7.43843411328271e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0001007103128358,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0004777241847477,285.3861694335937,294.1499938964844,293.1297302246094,292.0339050292969,293.9993591308594,293.12799072265625,286.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190177708864,8.087884140195456e-09,0.0010190096218138,-0.0202400926500558,0.0,0.0,0.0,-0.0088223265483975,60.0,10.481446266174316,-0.0,-8.329217848768168e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,9.563687490299344e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,0.0001007103055599,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,7.43843411328271e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0001007103128358,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0004777241847477,285.3861694335937,294.1499938964844,293.1297302246094,292.0339050292969,293.9993591308594,293.12799072265625,286.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190177708864,8.087884140195456e-09,0.0010190096218138,-0.0202400926500558,0.0,0.0,0.0,-0.0088223265483975,60.0,10.481446266174316,-0.0,-8.329217848768168e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,9.565323125571012e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.0001007275350275,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,7.439706678269431e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,0.0001007275350275,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,0.0004778059083037,285.388427734375,294.1499938964844,293.1320495605469,292.0333557128906,293.9912414550781,293.1286315917969,286.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191920446231,8.108255400429698e-09,0.0010191838955506,-0.020293440669775,0.0,0.0,0.0,-0.0088324258103966,60.0,10.47607421875,-0.0,-8.33206641459583e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,9.566880180500448e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.00010074392776,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,7.440917397616431e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,0.00010074392776,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.0004778836737386,285.3905334472656,294.1499938964844,293.13427734375,292.03277587890625,293.9837951660156,293.1294250488281,286.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193578200414,8.127636341725974e-09,0.0010193496709689,-0.0203441977500915,0.0,0.0,0.0,-0.0088420333340764,60.0,10.471013069152832,-0.0,-8.334776424590019e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,9.568539098836482e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,0.0001007613973342,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,7.442207424901426e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,0.0001007613973342,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.0004779665614478,285.3927307128906,294.1499938964844,293.1367492675781,292.0321044921875,293.9761962890625,293.1305847167969,286.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195344220846,8.14829181905452e-09,0.0010195262730121,-0.0203982908278703,0.0,0.0,0.0,-0.0088522732257843,60.0,10.46566104888916,-0.0,-8.33766549135362e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,9.57022130023688e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0001007791070151,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,7.443516369676217e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.000100779114291,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0004780506133101,285.3949279785156,294.1499938964844,293.1392822265625,292.0313720703125,293.9686584472656,293.1319580078125,286.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197135852649,8.169238618904728e-09,0.0010197054361924,-0.0204531475901603,0.0,0.0,0.0,-0.0088626574724912,60.0,10.460209846496582,-0.0,-8.340595769595893e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,9.573608258506285e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0001008147737593,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,7.446150266332552e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0001008147810352,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0004782198229804,285.3993835449219,294.1499938964844,293.1445617675781,292.0297546386719,293.9538879394531,293.1351623535156,286.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020074239932,8.211412882985769e-09,0.0010200659744441,-0.0205635949969291,0.0,0.0,0.0,-0.0088835647329688,60.0,10.449045181274414,-0.0,-8.346496827016382e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,9.573608258506285e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0001008147737593,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,7.446150266332552e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0001008147810352,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0004782198229804,285.3993835449219,294.1499938964844,293.1445617675781,292.0297546386719,293.9538879394531,293.1351623535156,286.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020074239932,8.211412882985769e-09,0.0010200659744441,-0.0205635949969291,0.0,0.0,0.0,-0.0088835647329688,60.0,10.449045181274414,-0.0,-8.346496827016382e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,9.57698139245622e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0001008502949844,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,7.448773249052465e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,0.0001008502949844,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0004783883050549,285.40386962890625,294.1499938964844,293.1499938964844,292.0279541015625,293.9394836425781,293.1390075683594,286.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204333811998,8.25340684684761e-09,0.0010204251157119,-0.0206735711544752,0.0,0.0,0.0,-0.0089043835178017,60.0,10.437498092651367,-0.0,-8.352374436526588e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,9.57698139245622e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0001008502949844,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,7.448773249052465e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,0.0001008502949844,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0004783883050549,285.40386962890625,294.1499938964844,293.1499938964844,292.0279541015625,293.9394836425781,293.1390075683594,286.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204333811998,8.25340684684761e-09,0.0010204251157119,-0.0206735711544752,0.0,0.0,0.0,-0.0089043835178017,60.0,10.437498092651367,-0.0,-8.352374436526588e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,9.580225014360622e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,0.0001008844556054,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,7.451296551153064e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.0001008844556054,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,0.0004785503842867,285.408447265625,294.1499938964844,293.1554260253906,292.0260009765625,293.92547607421875,293.1433410644531,286.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207787854596,8.293801201375572e-09,0.0010207705199718,-0.0207793544977903,0.0,0.0,0.0,-0.0089244088158011,60.0,10.42553997039795,-0.0,-8.35803035670324e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,9.580225014360622e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,0.0001008844556054,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,7.451296551153064e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.0001008844556054,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,0.0004785503842867,285.408447265625,294.1499938964844,293.1554260253906,292.0260009765625,293.92547607421875,293.1433410644531,286.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207787854596,8.293801201375572e-09,0.0010207705199718,-0.0207793544977903,0.0,0.0,0.0,-0.0089244088158011,60.0,10.42553997039795,-0.0,-8.35803035670324e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,9.583239443600178e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0001009161933325,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,7.453640864696354e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,0.0001009161933325,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,0.0004787009675055,285.4130554199219,294.1499938964844,293.16070556640625,292.02398681640625,293.911865234375,293.1479187011719,286.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210997425019,8.331329404143162e-09,0.0010210913605988,-0.0208776332437992,0.0,0.0,0.0,-0.0089430129155516,60.0,10.413185119628906,-0.0,-8.363286951862393e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,9.583239443600178e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0001009161933325,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,7.453640864696354e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,0.0001009161933325,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,0.0004787009675055,285.4130554199219,294.1499938964844,293.16070556640625,292.02398681640625,293.911865234375,293.1479187011719,286.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210997425019,8.331329404143162e-09,0.0010210913605988,-0.0208776332437992,0.0,0.0,0.0,-0.0089430129155516,60.0,10.413185119628906,-0.0,-8.363286951862393e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,9.584592044120654e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0001009304396575,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,7.454692968167365e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,0.0001009304396575,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,0.0004787685465998,285.4154052734375,294.1499938964844,293.16326904296875,292.02294921875,293.9052429199219,293.1502685546875,286.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212435154244,8.348171931515935e-09,0.0010212351335212,-0.020921740680933,0.0,0.0,0.0,-0.0089513612911105,60.0,10.406821250915527,-0.0,-8.365646664287851e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,9.585882071405648e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0001009440238703,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,7.45569632272236e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,0.0001009440311463,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0004788330115843,285.4177551269531,294.1499938964844,293.16571044921875,292.0219421386719,293.898681640625,293.152587890625,286.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213805362582,8.364234638236212e-09,0.001021372154355,-0.020963804796338,0.0,0.0,0.0,-0.0089593222364783,60.0,10.40039348602295,-0.0,-8.367897663674739e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,9.588276589056476e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.0001009692350635,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,7.45755824027583e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0001009692350635,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0004789526283275,285.4224548339844,294.1499938964844,293.1702575683594,292.0199279785156,293.8857421875,293.1572265625,286.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216357186436,8.394039241466089e-09,0.0010216273367404,-0.0210418552160263,0.0,0.0,0.0,-0.0089740995317697,60.0,10.387384414672852,-0.0,-8.372074233875537e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,9.588276589056476e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.0001009692350635,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,7.45755824027583e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0001009692350635,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0004789526283275,285.4224548339844,294.1499938964844,293.1702575683594,292.0199279785156,293.8857421875,293.1572265625,286.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216357186436,8.394039241466089e-09,0.0010216273367404,-0.0210418552160263,0.0,0.0,0.0,-0.0089740995317697,60.0,10.387384414672852,-0.0,-8.372074233875537e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,9.59010503720492e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,0.0001009884945233,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,7.458980689989403e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,0.0001009884945233,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,0.0004790439852513,285.42724609375,294.1499938964844,293.1742553710937,292.0179748535156,293.87310791015625,293.1615905761719,286.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218303650617,8.416798813470905e-09,0.0010218219831585,-0.0211014579981565,0.0,0.0,0.0,-0.0089853825047612,60.0,10.373939514160156,-0.0,-8.3752645707591e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,9.59010503720492e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,0.0001009884945233,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,7.458980689989403e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,0.0001009884945233,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,0.0004790439852513,285.42724609375,294.1499938964844,293.1742553710937,292.0179748535156,293.87310791015625,293.1615905761719,286.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218303650617,8.416798813470905e-09,0.0010218219831585,-0.0211014579981565,0.0,0.0,0.0,-0.0089853825047612,60.0,10.373939514160156,-0.0,-8.3752645707591e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,9.591436537448315e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0001010025080177,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,7.46001533116214e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0001010025080177,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,0.0004791105166077,285.4320373535156,294.1499938964844,293.177490234375,292.0161437988281,293.8607482910156,293.1656188964844,286.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021972624585,8.433359788284633e-09,0.0010219642426818,-0.021144825965166,0.0,0.0,0.0,-0.0089935958385467,60.0,10.360130310058594,-0.0,-8.377586624419565e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,9.591436537448315e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0001010025080177,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,7.46001533116214e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0001010025080177,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,0.0004791105166077,285.4320373535156,294.1499938964844,293.177490234375,292.0161437988281,293.8607482910156,293.1656188964844,286.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021972624585,8.433359788284633e-09,0.0010219642426818,-0.021144825965166,0.0,0.0,0.0,-0.0089935958385467,60.0,10.360130310058594,-0.0,-8.377586624419565e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,9.591808338882402e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,0.0001010064297588,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,7.460304914275184e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0001010064297588,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0004791291139554,285.4349670410156,294.1499938964844,293.17901611328125,292.01513671875,293.8534851074219,293.1676940917969,286.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220115073025,8.437980980602333e-09,0.001022003008984,-0.0211569275707006,0.0,0.0,0.0,-0.00899588316679,60.0,10.351639747619627,-0.0,-8.378234639394577e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,9.592041897121816e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.0001010088890325,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,7.460486813215539e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0001010088890325,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,0.0004791407845914,285.4368896484375,294.1499938964844,293.17987060546875,292.0144958496094,293.8486328125,293.1690979003906,286.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022037002258,8.440884435856333e-09,0.0010220285039395,-0.0211645290255546,0.0,0.0,0.0,-0.008997325785458,60.0,10.345977783203123,-0.0,-8.378641069839433e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.59201279329136e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0001010085761663,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,7.460463530151173e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.0001010085761663,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,0.0004791393293999,285.4393615722656,294.1499938964844,293.1806945800781,292.0137634277344,293.8426818847656,293.1705322265625,286.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220328113064,8.440504295492701e-09,0.0010220244294032,-0.0211635362356901,0.0,0.0,0.0,-0.0089971330016851,60.0,10.3387451171875,-0.0,-8.378588489676987e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,9.591854905011132e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.000101006917248,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,7.460340566467494e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.000101006917248,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0004791314422618,285.4418029785156,294.1499938964844,293.18121337890625,292.0130920410156,293.8367614746094,293.171875,286.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220158146694,8.438525433973611e-09,0.0010220073163509,-0.0211583543568849,0.0,0.0,0.0,-0.0089961513876914,60.0,10.331454277038574,-0.0,-8.378310667467306e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,9.591051639290528e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0001009984553093,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,7.459716289304197e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,0.0001009984625852,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,0.0004790913662873,285.4467468261719,294.1499938964844,293.1814270019531,292.011962890625,293.8250427246094,293.1741027832031,286.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021931762807,8.428499675972034e-09,0.0010219232644885,-0.0211320966482162,0.0,0.0,0.0,-0.0089911893010139,60.0,10.316688537597656,-0.0,-8.376904503393234e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,9.591051639290528e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0001009984553093,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,7.459716289304197e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,0.0001009984625852,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,0.0004790913662873,285.4467468261719,294.1499938964844,293.1814270019531,292.011962890625,293.8250427246094,293.1741027832031,286.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021931762807,8.428499675972034e-09,0.0010219232644885,-0.0211320966482162,0.0,0.0,0.0,-0.0089911893010139,60.0,10.316688537597656,-0.0,-8.376904503393234e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
