time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,9.589028923073784e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,0.0001009771585813,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,7.45814322726801e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,0.0001009771585813,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,0.0004789903468918,285.45172119140625,294.1499938964844,293.1802978515625,292.0111694335937,293.8135681152344,293.17529296875,286.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217147646471,8.403273632495711e-09,0.001021706382744,-0.0210660379379987,0.0,0.0,0.0,-0.0089786779135465,60.0,10.301563262939451,-0.0,-8.373368842740092e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,9.589028923073784e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,0.0001009771585813,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,7.45814322726801e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,0.0001009771585813,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,0.0004789903468918,285.45172119140625,294.1499938964844,293.1802978515625,292.0111694335937,293.8135681152344,293.17529296875,286.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217147646471,8.403273632495711e-09,0.001021706382744,-0.0210660379379987,0.0,0.0,0.0,-0.0089786779135465,60.0,10.301563262939451,-0.0,-8.373368842740092e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,9.58625169005245e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0001009479092317,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,7.455982267856598e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,0.0001009479092317,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.000478851608932,285.45672607421875,294.1499938964844,293.177734375,292.0107421875,293.8021850585937,293.1755676269531,286.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214201174676,8.368644444090023e-09,0.0010214117355644,-0.0209753513336181,0.0,0.0,0.0,-0.0089615173637866,60.0,10.286115646362305,-0.0,-8.368515125312116e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,9.58625169005245e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0001009479092317,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,7.455982267856598e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,0.0001009479092317,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.000478851608932,285.45672607421875,294.1499938964844,293.177734375,292.0107421875,293.8021850585937,293.1755676269531,286.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214201174676,8.368644444090023e-09,0.0010214117355644,-0.0209753513336181,0.0,0.0,0.0,-0.0089615173637866,60.0,10.286115646362305,-0.0,-8.368515125312116e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,9.582115308148786e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,0.0001009043553494,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,7.452765566995367e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0001009043553494,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,0.0004786450299434,285.4617919921875,294.1499938964844,293.1735534667969,292.0107727050781,293.7909851074219,293.17437744140625,286.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209785541519,8.317091015896949e-09,0.0010209702886641,-0.0208403449505567,0.0,0.0,0.0,-0.0089359572157263,60.0,10.270320892333984,-0.0,-8.361292458403113e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,9.582115308148786e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,0.0001009043553494,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,7.452765566995367e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0001009043553494,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,0.0004786450299434,285.4617919921875,294.1499938964844,293.1735534667969,292.0107727050781,293.7909851074219,293.17437744140625,286.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209785541519,8.317091015896949e-09,0.0010209702886641,-0.0208403449505567,0.0,0.0,0.0,-0.0089359572157263,60.0,10.270320892333984,-0.0,-8.361292458403113e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,9.57964002736844e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,0.0001008782783173,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,7.450839621014893e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,0.0001008782855933,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.0004785213677678,285.4643249511719,294.1499938964844,293.1708374023437,292.0109558105469,293.785400390625,293.17333984375,286.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207135928794,8.286233033061308e-09,0.0010207052109763,-0.0207595359534025,0.0,0.0,0.0,-0.0089206537231802,60.0,10.262317657470703,-0.0,-8.35697093748422e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.576896263752133e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001008493927656,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,7.448706310242414e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.0001008493927656,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.000478384346934,285.46685791015625,294.1499938964844,293.16766357421875,292.0112609863281,293.7798156738281,293.1719970703125,286.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020421157591,8.252042604794951e-09,0.0010204128921031,-0.0206699967384338,0.0,0.0,0.0,-0.0089037045836448,60.0,10.254253387451172,-0.0,-8.352184011073407e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,9.570883412379771e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,0.0001007860701065,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,7.444028597092256e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,0.0001007860701065,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,0.0004780839954037,285.47198486328125,294.1499938964844,293.15985107421875,292.0122985839844,293.76873779296875,293.1688537597656,286.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197809897363,8.177097221562235e-09,0.0010197728406637,-0.0204737279564142,0.0,0.0,0.0,-0.008866555057466,60.0,10.23813819885254,-0.0,-8.341694979208114e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,9.570883412379771e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,0.0001007860701065,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,7.444028597092256e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,0.0001007860701065,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,0.0004780839954037,285.47198486328125,294.1499938964844,293.15985107421875,292.0122985839844,293.76873779296875,293.1688537597656,286.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197809897363,8.177097221562235e-09,0.0010197728406637,-0.0204737279564142,0.0,0.0,0.0,-0.008866555057466,60.0,10.23813819885254,-0.0,-8.341694979208114e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,9.563123603584243e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0001007043538265,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,7.437993190251291e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,0.0001007043538265,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.0004776963905896,285.47711181640625,294.1499938964844,293.1499938964844,292.0138854980469,293.7576599121094,293.1643371582031,286.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189540917053,8.080395907938964e-09,0.0010189460590481,-0.0202204808592796,0.0,0.0,0.0,-0.0088186161592602,60.0,10.221718788146973,-0.0,-8.328171219318392e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,9.563123603584243e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0001007043538265,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,7.437993190251291e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,0.0001007043538265,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.0004776963905896,285.47711181640625,294.1499938964844,293.1499938964844,292.0138854980469,293.7576599121094,293.1643371582031,286.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189540917053,8.080395907938964e-09,0.0010189460590481,-0.0202204808592796,0.0,0.0,0.0,-0.0088186161592602,60.0,10.221718788146973,-0.0,-8.328171219318392e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,9.554302232572808e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.0001006114616757,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,7.431131962221116e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,0.0001006114616757,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0004772557585965,285.4822998046875,294.1499938964844,293.1386413574219,292.01715087890625,293.74658203125,293.1580505371094,286.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180141543969,7.970468729467939e-09,0.0010180061217397,-0.0199325904250144,0.0,0.0,0.0,-0.0087641207501292,60.0,10.206067085266112,-0.0,-8.31281070645673e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,9.554302232572808e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.0001006114616757,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,7.431131962221116e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,0.0001006114616757,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0004772557585965,285.4822998046875,294.1499938964844,293.1386413574219,292.01715087890625,293.74658203125,293.1580505371094,286.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180141543969,7.970468729467939e-09,0.0010180061217397,-0.0199325904250144,0.0,0.0,0.0,-0.0087641207501292,60.0,10.206067085266112,-0.0,-8.31281070645673e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,9.547892841510476e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0001005439626169,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,7.426147203659639e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,0.0001005439626169,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,0.0004769356164615,285.48583984375,294.1499938964844,293.1304016113281,292.0208740234375,293.73907470703125,293.1528625488281,286.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173310292884,7.890596620541146e-09,0.0010173231130465,-0.0197234116494655,0.0,0.0,0.0,-0.0087245246395468,60.0,10.196908950805664,-0.0,-8.301659448761711e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,9.544753993395716e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0001005109079414,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,7.423705392284319e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,0.0001005109079414,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,0.0004767788341268,285.4875183105469,294.1499938964844,293.1263732910156,292.0230407714844,293.73553466796875,293.1502685546875,286.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169965680688,7.851481242937552e-09,0.0010169886518269,-0.0196209698915481,0.0,0.0,0.0,-0.0087051335722208,60.0,10.193042755126951,-0.0,-8.296201059465602e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,9.539674647385256e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,0.000100457422377,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,7.419755274895579e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.000100457422377,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0004765251069329,285.4901428222656,294.1499938964844,293.11993408203125,292.02685546875,293.72998046875,293.145751953125,286.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016455120407,7.788188760571302e-09,0.0010164473205804,-0.0194552075117826,0.0,0.0,0.0,-0.0086737563833594,60.0,10.188061714172363,-0.0,-8.287372565973784e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,9.53444978222251e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0001004024015855,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,7.415690924972296e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0001004024015855,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0004762641328852,285.4927673339844,294.1499938964844,293.1132507324219,292.0312194824219,293.72442626953125,293.14093017578125,286.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158980730921,7.723080841515184e-09,0.0010158903896808,-0.019284687936306,0.0,0.0,0.0,-0.0086414786055684,60.0,10.183847427368164,-0.0,-8.27829538252445e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,9.52368209254928e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,0.0001002890130621,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,7.40731629775837e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.0001002890130621,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0004757262940984,285.498046875,294.1499938964844,293.0993347167969,292.0414733886719,293.7132873535156,293.1307678222656,286.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147509165108,7.588903727651086e-09,0.0010147433495149,-0.0189332719892263,0.0,0.0,0.0,-0.0085749626159667,60.0,10.176916122436523,-0.0,-8.259605266403015e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,9.52368209254928e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,0.0001002890130621,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,7.40731629775837e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.0001002890130621,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0004757262940984,285.498046875,294.1499938964844,293.0993347167969,292.0414733886719,293.7132873535156,293.1307678222656,286.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147509165108,7.588903727651086e-09,0.0010147433495149,-0.0189332719892263,0.0,0.0,0.0,-0.0085749626159667,60.0,10.176916122436523,-0.0,-8.259605266403015e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.512178803561255e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,0.0001001678756438,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,7.398369052680209e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,0.0001001678756438,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0004751516971737,285.5033569335937,294.1499938964844,293.0845947265625,292.05352783203125,293.7020874023437,293.1195373535156,286.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135251795873,7.445563721120152e-09,0.0010135177290067,-0.0185578484088182,0.0,0.0,0.0,-0.0085039027035236,60.0,10.173272132873535,-0.0,-8.2396617528957e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.512178803561255e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,0.0001001678756438,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,7.398369052680209e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,0.0001001678756438,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0004751516971737,285.5033569335937,294.1499938964844,293.0845947265625,292.05352783203125,293.7020874023437,293.1195373535156,286.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135251795873,7.445563721120152e-09,0.0010135177290067,-0.0185578484088182,0.0,0.0,0.0,-0.0085039027035236,60.0,10.173272132873535,-0.0,-8.2396617528957e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,9.500041051069276e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,0.0001000400588964,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,7.388928497675806e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,0.0001000400661723,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0004745454061776,285.5086975097656,294.1499938964844,293.069091796875,292.0671691894531,293.6907958984375,293.1072692871094,286.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122318053618,7.294319814832306e-09,0.0010122244711965,-0.018161715939641,0.0,0.0,0.0,-0.0084289256483316,60.0,10.17211627960205,-0.0,-8.218644609314651e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,9.500041051069276e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,0.0001000400588964,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,7.388928497675806e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,0.0001000400661723,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0004745454061776,285.5086975097656,294.1499938964844,293.069091796875,292.0671691894531,293.6907958984375,293.1072692871094,286.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122318053618,7.294319814832306e-09,0.0010122244711965,-0.018161715939641,0.0,0.0,0.0,-0.0084289256483316,60.0,10.17211627960205,-0.0,-8.218644609314651e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,9.487460920354351e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,9.990758553612976e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,7.379144517472014e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,9.990758553612976e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0004739170253742,285.5140380859375,294.1499938964844,293.0528564453125,292.0820617675781,293.679443359375,293.0943908691406,286.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108917485922,7.137565649628641e-09,0.0010108846472576,-0.0177511423826217,0.0,0.0,0.0,-0.0083512179553508,60.0,10.172472953796388,-0.0,-8.196889922373884e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,9.487460920354351e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,9.990758553612976e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,7.379144517472014e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,9.990758553612976e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0004739170253742,285.5140380859375,294.1499938964844,293.0528564453125,292.0820617675781,293.679443359375,293.0943908691406,286.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108917485922,7.137565649628641e-09,0.0010108846472576,-0.0177511423826217,0.0,0.0,0.0,-0.0083512179553508,60.0,10.172472953796388,-0.0,-8.196889922373884e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,9.481014421908184e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,9.983970085158944e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,7.374129927484319e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,9.983970085158944e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.000473595020594,285.5167541503906,294.1499938964844,293.0444641113281,292.0899353027344,293.6737365722656,293.087646484375,286.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102033847942,7.057234352458863e-09,0.0010101962834596,-0.0175407361239194,0.0,0.0,0.0,-0.0083113871514797,60.0,10.173392295837402,-0.0,-8.185752875533583e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,9.474484977545215e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.97709430521354e-05,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,7.369051309069619e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,9.97709430521354e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,0.0004732688830699,285.5194396972656,294.1499938964844,293.0359191894531,292.0980224609375,293.66802978515625,293.0807800292969,286.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095075704157,6.9758749887682825e-09,0.0010095005854964,-0.0173276327550411,0.0,0.0,0.0,-0.0082710543647408,60.0,10.17469596862793,-0.0,-8.174480825573482e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,9.461185254622252e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,9.963088814402e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,7.358707080129534e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,9.963088814402e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0004726045299321,285.5248413085937,294.1499938964844,293.018310546875,292.1147766113281,293.6565246582031,293.06671142578125,286.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080930078402,6.810155550596164e-09,0.0010080861393362,-0.0168935544788837,0.0,0.0,0.0,-0.0081889135763049,60.0,10.178070068359377,-0.0,-8.151544506063146e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,9.461185254622252e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,9.963088814402e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,7.358707080129534e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,9.963088814402e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0004726045299321,285.5248413085937,294.1499938964844,293.018310546875,292.1147766113281,293.6565246582031,293.06671142578125,286.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080930078402,6.810155550596164e-09,0.0010080861393362,-0.0168935544788837,0.0,0.0,0.0,-0.0081889135763049,60.0,10.178070068359377,-0.0,-8.151544506063146e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,9.447489719605072e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,9.948666411219163e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,7.34805507818237e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,9.948667138814926e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0004719204443972,285.5302734375,294.1499938964844,293.00006103515625,292.1320495605469,293.6449279785156,293.052001953125,286.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066330432891,6.639504501748661e-09,0.0010066264076158,-0.0164465550333261,0.0,0.0,0.0,-0.0081043113023042,60.0,10.18256950378418,-0.0,-8.127959461035061e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,9.447489719605072e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,9.948666411219163e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,7.34805507818237e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,9.948667138814926e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0004719204443972,285.5302734375,294.1499938964844,293.00006103515625,292.1320495605469,293.6449279785156,293.052001953125,286.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066330432891,6.639504501748661e-09,0.0010066264076158,-0.0164465550333261,0.0,0.0,0.0,-0.0081043113023042,60.0,10.18256950378418,-0.0,-8.127959461035061e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,9.433495870325714e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,9.933929686667398e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,7.337170245591551e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,9.93393041426316e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.0004712213994935,285.5357360839844,294.1499938964844,292.9812316894531,292.1496276855469,293.6331787109375,293.0367736816406,286.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051419958472,6.465131541233404e-09,0.0010051354765892,-0.0159897934645414,0.0,0.0,0.0,-0.0080178678035736,60.0,10.187777519226074,-0.0,-8.103895510203074e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,9.433495870325714e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,9.933929686667398e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,7.337170245591551e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,9.93393041426316e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.0004712213994935,285.5357360839844,294.1499938964844,292.9812316894531,292.1496276855469,293.6331787109375,293.0367736816406,286.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051419958472,6.465131541233404e-09,0.0010051354765892,-0.0159897934645414,0.0,0.0,0.0,-0.0080178678035736,60.0,10.187777519226074,-0.0,-8.103895510203074e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,9.422678704140708e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,9.922539175022392e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,7.328757055802271e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,9.922539902618156e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0004706811159849,285.5399169921875,294.1499938964844,292.96649169921875,292.1630249023437,293.62420654296875,293.0248413085937,286.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039883200079,6.330351354222331e-09,0.0010039819171652,-0.0156367365270853,0.0,0.0,0.0,-0.0079510463401675,60.0,10.191901206970217,-0.0,-8.085319791462099e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,9.419243724551052e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,9.91892156889662e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,7.326085324166343e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,9.918922296492384e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0004705094906967,285.5412292480469,294.1499938964844,292.9617919921875,292.167236328125,293.6213684082031,293.02105712890625,286.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.287546483463302e-09,0.0010036170715466,-0.0155246080830693,0.0,0.0,0.0,-0.0079298317432403,60.0,10.193203926086426,-0.0,-8.079425128926233e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,9.41203543334268e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,9.911331289913504e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,7.320479198824614e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,9.911331289913504e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0004701494472101,285.5439758300781,294.1499938964844,292.9518737792969,292.17596435546875,293.6153869628906,293.0129699707031,286.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197731217127966e-09,0.001002846751362,-0.0152893345803022,0.0,0.0,0.0,-0.0078852949663996,60.0,10.195822715759276,-0.0,-8.067063106409479e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,9.404782758792862e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.903693717205896e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,7.314838148886338e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,9.903693717205896e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,0.0004697871627286,285.5467224121094,294.1499938964844,292.9418334960937,292.18463134765625,293.609375,293.0047912597656,286.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107360395191108e-09,0.0010020738700404,-0.0150526016950607,0.0,0.0,0.0,-0.0078404936939477,60.0,10.198403358459473,-0.0,-8.054633582332826e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,9.390165359945968e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.888301428873092e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,7.303468737518415e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,9.888301428873092e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,0.0004690570349339,285.55224609375,294.1499938964844,292.9213562011719,292.2015686035156,293.5972595214844,292.9882202148437,286.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925229196179771e-09,0.0010005187941715,-0.0145754860714077,0.0,0.0,0.0,-0.0077502150088548,60.0,10.20329475402832,-0.0,-8.029613240978507e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
