time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,9.390165359945968e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.888301428873092e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,7.303468737518415e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,9.888301428873092e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,0.0004690570349339,285.55224609375,294.1499938964844,292.9213562011719,292.2015686035156,293.5972595214844,292.9882202148437,286.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925229196179771e-09,0.0010005187941715,-0.0145754860714077,0.0,0.0,0.0,-0.0077502150088548,60.0,10.20329475402832,-0.0,-8.029613240978507e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,9.375420631840824e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,9.872773807728664e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,7.292000373126939e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,9.872773807728664e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,0.0004683205042965,285.55780029296875,294.1499938964844,292.900390625,292.2178039550781,293.58502197265625,292.9712829589844,286.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741505049172701e-09,0.0009989475365728,-0.0140941888093948,0.0,0.0,0.0,-0.0076591339893639,60.0,10.207039833068848,-0.0,-8.004413842854775e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,9.375420631840824e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,9.872773807728664e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,7.292000373126939e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,9.872773807728664e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,0.0004683205042965,285.55780029296875,294.1499938964844,292.900390625,292.2178039550781,293.58502197265625,292.9712829589844,286.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741505049172701e-09,0.0009989475365728,-0.0140941888093948,0.0,0.0,0.0,-0.0076591339893639,60.0,10.207039833068848,-0.0,-8.004413842854775e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,9.360611875308678e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,9.857179975369944e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,7.280482532223687e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,9.857179975369944e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0004675808013416,285.5633544921875,294.1499938964844,292.8789978027344,292.2331237792969,293.5726623535156,292.9540100097656,286.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.20945644378662,-0.0,-7.979145522085673e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,9.360611875308678e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,9.857179975369944e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,7.280482532223687e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,9.857179975369944e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0004675808013416,285.5633544921875,294.1499938964844,292.8789978027344,292.2331237792969,293.5726623535156,292.9540100097656,286.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.20945644378662,-0.0,-7.979145522085673e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,9.345780563307926e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,9.84156140475534e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,7.26894722902216e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,9.8415621323511e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0004668399633374,285.5689392089844,294.1499938964844,292.857177734375,292.24725341796875,293.56011962890625,292.9364624023437,286.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372195133190871e-09,0.0009957893053069,-0.0131266899406909,0.0,0.0,0.0,-0.0074760494753718,60.0,10.210127830505373,-0.0,-7.953878622402044e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,9.345780563307926e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,9.84156140475534e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,7.26894722902216e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,9.8415621323511e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0004668399633374,285.5689392089844,294.1499938964844,292.857177734375,292.24725341796875,293.56011962890625,292.9364624023437,286.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372195133190871e-09,0.0009957893053069,-0.0131266899406909,0.0,0.0,0.0,-0.0074760494753718,60.0,10.210127830505373,-0.0,-7.953878622402044e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,9.33839546632953e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,9.8337848612573e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,7.263202860485762e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,9.8337848612573e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.0004664710722863,285.5717163085937,294.1499938964844,292.8460998535156,292.2538146972656,293.55377197265625,292.92755126953125,286.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280172299393371e-09,0.0009950005915015,-0.0128856087103486,0.0,0.0,0.0,-0.0074304207228124,60.0,10.209427833557127,-0.0,-7.941311963577392e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,9.331014734925702e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,9.826012683333828e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,7.257462857523933e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,9.826012683333828e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.0004661024140659,285.57452392578125,294.1499938964844,292.8349609375,292.2599792480469,293.5473937988281,292.9186096191406,286.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.18820986172841e-09,0.0009942142060026,-0.0126446839421987,0.0,0.0,0.0,-0.0073848310858011,60.0,10.208191871643066,-0.0,-7.928763068321133e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,9.316261275671422e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.0,0.0,9.810476331040265e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,7.245987944770604e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,9.810476331040265e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0004653654468711,285.5801696777344,294.1499938964844,292.8124084472656,292.27105712890625,293.5345458984375,292.9006042480469,286.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.0043849064707055e-09,0.0009926436468958,-0.0121630849316716,0.0,0.0,0.0,-0.0072937081567943,60.0,10.20437240600586,-0.0,-7.903707910372759e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,9.316261275671422e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.0,0.0,9.810476331040265e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,7.245987944770604e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,9.810476331040265e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0004653654468711,285.5801696777344,294.1499938964844,292.8124084472656,292.27105712890625,293.5345458984375,292.9006042480469,286.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.0043849064707055e-09,0.0009926436468958,-0.0121630849316716,0.0,0.0,0.0,-0.0072937081567943,60.0,10.20437240600586,-0.0,-7.903707910372759e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,9.30163951124996e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,9.795078949537128e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.234614895423874e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,9.795078949537128e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.0004646350862458,285.5857849121094,294.1499938964844,292.7895202636719,292.2802734375,293.52154541015625,292.8824462890625,286.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.822199528575766e-09,0.0009910857770591,-0.0116857746616005,0.0,0.0,0.0,-0.0072033908218145,60.0,10.197638511657717,-0.0,-7.878915653236619e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,9.30163951124996e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,9.795078949537128e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.234614895423874e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,9.795078949537128e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.0004646350862458,285.5857849121094,294.1499938964844,292.7895202636719,292.2802734375,293.52154541015625,292.8824462890625,286.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.822199528575766e-09,0.0009910857770591,-0.0116857746616005,0.0,0.0,0.0,-0.0072033908218145,60.0,10.197638511657717,-0.0,-7.878915653236619e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,9.28718436625786e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,9.779856918612496e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,7.223372085718438e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,9.779856918612496e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,0.000463913049316,285.5914611816406,294.1499938964844,292.766357421875,292.287353515625,293.50836181640625,292.8641967773437,286.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642093376361345e-09,0.0009895456023514,-0.0112139042466878,0.0,0.0,0.0,-0.0071141039952635,60.0,10.187578201293944,-0.0,-7.854445271959777e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,9.28718436625786e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,9.779856918612496e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,7.223372085718438e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,9.779856918612496e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,0.000463913049316,285.5914611816406,294.1499938964844,292.766357421875,292.287353515625,293.50836181640625,292.8641967773437,286.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642093376361345e-09,0.0009895456023514,-0.0112139042466878,0.0,0.0,0.0,-0.0071141039952635,60.0,10.187578201293944,-0.0,-7.854445271959777e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,9.275219781557098e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,9.767257142812014e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,7.214066135929897e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,9.767257142812014e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,0.0004633153730537,285.5962219238281,294.1499938964844,292.7467041015625,292.2915344238281,293.4971618652344,292.8487854003906,286.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.49300774363337e-09,0.0009882702725008,-0.0108233001083135,0.0,0.0,0.0,-0.0070401928387582,60.0,10.176027297973633,-0.0,-7.834217541358157e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,9.27293294807896e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,9.76484952843748e-05,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,7.212287891888991e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,9.76484952843748e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.000463201169623,285.5971374511719,294.1499938964844,292.742919921875,292.2921142578125,293.4950256347656,292.8458557128906,286.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464522529445958e-09,0.0009880269644781,-0.0107486685737967,0.0,0.0,0.0,-0.0070260730572044,60.0,10.173827171325684,-0.0,-7.830355741589301e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,9.265939297620208e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,9.757484076544642e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,7.206847658380866e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,9.757484076544642e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,0.0004628518072422,285.5999755859375,294.1499938964844,292.73114013671875,292.2935485839844,293.48828125,292.836669921875,286.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377375351083401e-09,0.0009872807422652,-0.0105203408747911,0.0,0.0,0.0,-0.0069828652776777,60.0,10.164938926696776,-0.0,-7.818547231863705e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,9.25901986192912e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,9.7501979325898e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,7.201466360129416e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,9.7501979325898e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,0.0004625061701517,285.6028137207031,294.1499938964844,292.7192687988281,292.2943115234375,293.4814453125,292.8275146484375,286.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.291163868685999e-09,0.0009865437168627,-0.0102944625541567,0.0,0.0,0.0,-0.0069401273503899,60.0,10.154747009277344,-0.0,-7.806873725257901e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,9.24537016544491e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,9.73582427832298e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,7.190850010374561e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,9.73582427832298e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0004618243838194,285.6085205078125,294.1499938964844,292.6954345703125,292.2937316894531,293.4677124023437,292.809326171875,286.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095020792609e-09,0.0009850899223238,-0.0098488694056868,0.0,0.0,0.0,-0.0068558193743228,60.0,10.131824493408203,-0.0,-7.78387132527314e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,9.24537016544491e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,9.73582427832298e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,7.190850010374561e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,9.73582427832298e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0004618243838194,285.6085205078125,294.1499938964844,292.6954345703125,292.2937316894531,293.4677124023437,292.809326171875,286.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095020792609e-09,0.0009850899223238,-0.0098488694056868,0.0,0.0,0.0,-0.0068558193743228,60.0,10.131824493408203,-0.0,-7.78387132527314e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,9.231988224200904e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,9.72173220361583e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,7.18044102541171e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,9.72173220361583e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0004611558979377,285.6142578125,294.1499938964844,292.6714172363281,292.2901611328125,293.4538879394531,292.7914733886719,286.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119906425476,0.0,0.0,0.0,-0.0067731593735516,60.0,10.106135368347168,-0.0,-7.761352094348697e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,9.231988224200904e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,9.72173220361583e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,7.18044102541171e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,9.72173220361583e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0004611558979377,285.6142578125,294.1499938964844,292.6714172363281,292.2901611328125,293.4538879394531,292.7914733886719,286.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119906425476,0.0,0.0,0.0,-0.0067731593735516,60.0,10.106135368347168,-0.0,-7.761352094348697e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,9.21887331060134e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,9.707921708468348e-05,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,7.170240860432386e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,9.707921708468348e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.0004605008289217,285.6199951171875,294.1499938964844,292.64727783203125,292.2833251953125,293.4399108886719,292.7737121582031,286.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.075983047485352,-0.0,-7.739315321941832e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,9.21887331060134e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,9.707921708468348e-05,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,7.170240860432386e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,9.707921708468348e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.0004605008289217,285.6199951171875,294.1499938964844,292.64727783203125,292.2833251953125,293.4399108886719,292.7737121582031,286.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.075983047485352,-0.0,-7.739315321941832e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,9.206119284499437e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,9.694491018308328e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,7.160320819821209e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,9.694491018308328e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0004598637169692,285.625732421875,294.1499938964844,292.6230163574219,292.2730407714844,293.4258117675781,292.7560119628906,286.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320324525718206e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.039854049682615,-0.0,-7.717913064198002e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,9.206119284499437e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,9.694491018308328e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,7.160320819821209e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,9.694491018308328e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0004598637169692,285.625732421875,294.1499938964844,292.6230163574219,292.2730407714844,293.4258117675781,292.7560119628906,286.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320324525718206e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.039854049682615,-0.0,-7.717913064198002e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.199920168612152e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,9.68796302913688e-05,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,7.15549904271029e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,9.68796302913688e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.000459554081317,285.6286315917969,294.1499938964844,292.6108703613281,292.2665100097656,293.4186706542969,292.74725341796875,286.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796457194697e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,10.018878936767578,-0.0,-7.707522087230245e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,9.193794539896773e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,9.681512892711908e-05,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,7.150734745664522e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,9.681512892711908e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0004592481127474,285.6315002441406,294.1499938964844,292.59869384765625,292.2590637207031,293.4114990234375,292.7384948730469,286.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475729679076e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.0065372502431273,60.0,9.996789932250977,-0.0,-7.697261139583136e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.181778295896947e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,9.66885854722932e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,7.141388778109103e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.66885854722932e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,0.0004586479044519,285.6372985839844,294.1499938964844,292.5743408203125,292.2411804199219,293.3970947265625,292.7210693359375,286.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783144341781,-0.0077728065662086,0.0,0.0,0.0,-0.0064630205743014,60.0,9.949528694152832,-0.0,-7.677152069618387e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.181778295896947e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,9.66885854722932e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,7.141388778109103e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.66885854722932e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,0.0004586479044519,285.6372985839844,294.1499938964844,292.5743408203125,292.2411804199219,293.3970947265625,292.7210693359375,286.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783144341781,-0.0077728065662086,0.0,0.0,0.0,-0.0064630205743014,60.0,9.949528694152832,-0.0,-7.677152069618387e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,9.17025245144032e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,9.65672079473734e-05,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,7.132424070732668e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,9.65672079473734e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.000458072143374,285.64306640625,294.1499938964844,292.54998779296875,292.2191772460937,293.38250732421875,292.70379638671875,286.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.894217491149902,-0.0,-7.657887124423723e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,9.17025245144032e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,9.65672079473734e-05,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,7.132424070732668e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,9.65672079473734e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.000458072143374,285.64306640625,294.1499938964844,292.54998779296875,292.2191772460937,293.38250732421875,292.70379638671875,286.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.894217491149902,-0.0,-7.657887124423723e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,9.158612374449147e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,9.644463716540486e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,7.12337059667334e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.644463716540486e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0004574907361529,285.6488952636719,294.1499938964844,292.5240173339844,292.19342041015625,293.3677062988281,292.6866455078125,286.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040114160413054e-09,0.0009758463129401,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.832686424255373,-0.0,-7.638458043857099e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,9.158612374449147e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,9.644463716540486e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,7.12337059667334e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.644463716540486e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0004574907361529,285.6488952636719,294.1499938964844,292.5240173339844,292.19342041015625,293.3677062988281,292.6866455078125,286.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040114160413054e-09,0.0009758463129401,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.832686424255373,-0.0,-7.638458043857099e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,9.1475470981095e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,9.632811270421372e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,7.114764594007283e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,9.632811998017132e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0004569379962049,285.6542663574219,294.1499938964844,292.4973449707031,292.1669921875,293.3537292480469,292.6704406738281,286.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022442227244483e-09,0.0009746672585606,-0.0066552376374602,0.0,0.0,0.0,-0.0062515810132026,60.0,9.768837928771973,-0.0,-7.62001022280856e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,9.146585216512904e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.631798457121477e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,7.114015897968784e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,9.631798457121477e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0004568899457808,285.6547241210937,294.1499938964844,292.49493408203125,292.1645812988281,293.3525085449219,292.6690368652344,286.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902571447275704e-09,0.0009745647548697,-0.00662382831797,0.0,0.0,0.0,-0.0062456387095153,60.0,9.763285636901855,-0.0,-7.618407948939422e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,9.140496695181356e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,9.625386883271858e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,7.109280704753473e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,9.625386883271858e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0004565858107525,285.6576538085937,294.1499938964844,292.4792785644531,292.1490783691406,293.3448486328125,292.65985107421875,286.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814395605454933e-09,0.0009739154484122,-0.0064250486902892,0.0,0.0,0.0,-0.0062080277130007,60.0,9.7271728515625,-0.0,-7.608267793557388e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,9.134376159636304e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,9.618941840017214e-05,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,7.104520045686513e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,9.618941840017214e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0004562801041174,285.6605529785156,294.1499938964844,292.4629821777344,292.1329040527344,293.33709716796875,292.65057373046875,286.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732659673318,2.738135274071851e-09,0.0009732632315717,-0.0062252227216959,0.0,0.0,0.0,-0.0061702216044068,60.0,9.690019607543944,-0.0,-7.598080742354797e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
