time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,9.122051415033638e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,9.605962986825034e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,7.094933971529827e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,9.605962986825034e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0004556644707918,285.6664123535156,294.1499938964844,292.4284362792969,292.0986328125,293.32147216796875,292.63201904296875,286.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228438720107,0.0,0.0,0.0,-0.006094099022448,60.0,9.61310577392578,-0.0,-7.57758940039821e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,9.122051415033638e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,9.605962986825034e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,7.094933971529827e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,9.605962986825034e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0004556644707918,285.6664123535156,294.1499938964844,292.4284362792969,292.0986328125,293.32147216796875,292.63201904296875,286.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228438720107,0.0,0.0,0.0,-0.006094099022448,60.0,9.61310577392578,-0.0,-7.57758940039821e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,9.109656093642116e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,9.592909918865188e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,7.085293327691033e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,9.592909918865188e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0004550452867988,285.6722717285156,294.1499938964844,292.3915405273437,292.06207275390625,293.3053894042969,292.6134338378906,286.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.430132761688241e-09,0.000970630091615,-0.0054181525483727,0.0,0.0,0.0,-0.0060175340622663,60.0,9.530826568603516,-0.0,-7.55700853005692e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,9.109656093642116e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,9.592909918865188e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,7.085293327691033e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,9.592909918865188e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0004550452867988,285.6722717285156,294.1499938964844,292.3915405273437,292.06207275390625,293.3053894042969,292.6134338378906,286.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.430132761688241e-09,0.000970630091615,-0.0054181525483727,0.0,0.0,0.0,-0.0060175340622663,60.0,9.530826568603516,-0.0,-7.55700853005692e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,9.097327711060645e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,9.5799274276942e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,7.075704343151301e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,9.579928155289964e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0004544294788502,285.6781616210937,294.1499938964844,292.3525695800781,292.0234375,293.2888488769531,292.5951232910156,286.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276531851919117e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.444315910339355,-0.0,-7.536566926091838e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,9.097327711060645e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,9.5799274276942e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,7.075704343151301e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,9.579928155289964e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0004544294788502,285.6781616210937,294.1499938964844,292.3525695800781,292.0234375,293.2888488769531,292.5951232910156,286.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276531851919117e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.444315910339355,-0.0,-7.536566926091838e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,9.085184865398332e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,9.567140659783036e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,7.066260150168091e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,9.567140659783036e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0004538229259196,285.6840515136719,294.1499938964844,292.311767578125,291.9829406738281,293.2718200683594,292.5780639648437,286.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252370974167434e-09,0.0009680228540673,-0.0046192132867872,0.0,0.0,0.0,-0.0058663836680352,60.0,9.354581832885742,-0.0,-7.516459277212564e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,9.085184865398332e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,9.567140659783036e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,7.066260150168091e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,9.567140659783036e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0004538229259196,285.6840515136719,294.1499938964844,292.311767578125,291.9829406738281,293.2718200683594,292.5780639648437,286.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252370974167434e-09,0.0009680228540673,-0.0046192132867872,0.0,0.0,0.0,-0.0058663836680352,60.0,9.354581832885742,-0.0,-7.516459277212564e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,9.079178562387824e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,9.560815669829026e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,7.061588985379785e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,9.560816397424789e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,0.0004535229236353,285.6869812011719,294.1499938964844,292.2907409667969,291.9621276855469,293.2632141113281,292.5702209472656,286.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050407177378588e-09,0.0009673835593275,-0.0044231293722987,0.0,0.0,0.0,-0.0058292904868721,60.0,9.30909824371338,-0.0,-7.506524468681165e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,9.073203545995057e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.55452342168428e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,7.056941103655845e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,9.55452342168428e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092529296875,0.0,0.0,0.0004532244347501,285.68994140625,294.1499938964844,292.2693786621094,291.94091796875,293.2545166015625,292.5619506835937,286.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956731570249e-09,0.0009667472331784,-0.0042280396446585,0.0,0.0,0.0,-0.0057923840358853,60.0,9.26303482055664,-0.0,-7.496645793025891e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.061469609150664e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,9.542166662868112e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,7.047814142424613e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,9.542166662868112e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0004526383127085,285.69586181640625,294.1499938964844,292.22564697265625,291.8975524902344,293.2369079589844,292.5457458496094,286.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755347237949e-09,0.0009654964669607,-0.0038449338171631,0.0,0.0,0.0,-0.005719902459532,60.0,9.169499397277832,-0.0,-7.47726645045077e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.061469609150664e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,9.542166662868112e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,7.047814142424613e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,9.542166662868112e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0004526383127085,285.69586181640625,294.1499938964844,292.22564697265625,291.8975524902344,293.2369079589844,292.5457458496094,286.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755347237949e-09,0.0009654964669607,-0.0038449338171631,0.0,0.0,0.0,-0.005719902459532,60.0,9.169499397277832,-0.0,-7.47726645045077e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,9.050258086062968e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,9.5303614216391e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,7.039094634819776e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,9.5303614216391e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0004520783259067,285.7017822265625,294.1499938964844,292.18084716796875,291.8531494140625,293.21875,292.5303649902344,286.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.6900720822832227e-09,0.0009643019293434,-0.003478905884549,0.0,0.0,0.0,-0.005650654900819,60.0,9.07334804534912,-0.0,-7.458774575752616e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,9.050258086062968e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,9.5303614216391e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,7.039094634819776e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,9.5303614216391e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0004520783259067,285.7017822265625,294.1499938964844,292.18084716796875,291.8531494140625,293.21875,292.5303649902344,286.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.6900720822832227e-09,0.0009643019293434,-0.003478905884549,0.0,0.0,0.0,-0.005650654900819,60.0,9.07334804534912,-0.0,-7.458774575752616e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,9.039581345859916e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,9.519117884337902e-05,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,7.030790584394708e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,9.519117884337902e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.0004515449982136,285.70770263671875,294.1499938964844,292.1352233886719,291.8078918457031,293.2001037597656,292.5166931152344,286.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047712985593e-09,0.0009631639695726,-0.0031303262803703,0.0,0.0,0.0,-0.0055847065523266,60.0,8.976862907409668,-0.0,-7.441185800871608e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,9.039581345859916e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,9.519117884337902e-05,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,7.030790584394708e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,9.519117884337902e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.0004515449982136,285.70770263671875,294.1499938964844,292.1352233886719,291.8078918457031,293.2001037597656,292.5166931152344,286.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047712985593e-09,0.0009631639695726,-0.0031303262803703,0.0,0.0,0.0,-0.0055847065523266,60.0,8.976862907409668,-0.0,-7.441185800871608e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,9.029363718582316e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,9.508357470622286e-05,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,7.022843055892736e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,9.508358198218048e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0004510346043389,285.7136535644531,294.1499938964844,292.08905029296875,291.7621154785156,293.1810302734375,292.5043334960937,286.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620767086744,1.4297345529712402e-09,0.0009620752534829,-0.0027967104688286,0.0,0.0,0.0,-0.0055215917527675,60.0,8.87873363494873,-0.0,-7.424370807029845e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,9.029363718582316e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,9.508357470622286e-05,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,7.022843055892736e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,9.508358198218048e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0004510346043389,285.7136535644531,294.1499938964844,292.08905029296875,291.7621154785156,293.1810302734375,292.5043334960937,286.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620767086744,1.4297345529712402e-09,0.0009620752534829,-0.0027967104688286,0.0,0.0,0.0,-0.0055215917527675,60.0,8.87873363494873,-0.0,-7.424370807029845e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,9.02418905752711e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,9.502908505965024e-05,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,7.018818723736331e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,9.502908505965024e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,0.0004507761332206,285.71661376953125,294.1499938964844,292.0657958984375,291.73907470703125,293.1714782714844,292.4980773925781,286.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615253075025,1.36526223659672e-09,0.0009615239105187,-0.0026277650613337,0.0,0.0,0.0,-0.0054896296933293,60.0,8.829448699951172,-0.0,-7.41586347885459e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.019411663757636e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,9.497877908870578e-05,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,7.015102892182767e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,9.49787863646634e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0004505375109147,285.7196044921875,294.1499938964844,292.04254150390625,291.71600341796875,293.1618347167969,292.4920654296875,286.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610162233002,1.3057419590012387e-09,0.0009610149427317,-0.0024717955384403,0.0,0.0,0.0,-0.005460123065859,60.0,8.780047416687012,-0.0,-7.408013402709912e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,9.010449139168486e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,9.48844026424922e-05,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,7.008131797192618e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,9.48844026424922e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,0.0004500898066908,285.7255554199219,294.1499938964844,291.9959716796875,291.6698303222656,293.1422119140625,292.4814453125,286.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600611519999,1.1940738398052986e-09,0.0009600599878467,-0.00217917538248,0.0,0.0,0.0,-0.00540476385504,60.0,8.681461334228516,-0.0,-7.39329664156685e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,9.010449139168486e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,9.48844026424922e-05,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,7.008131797192618e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,9.48844026424922e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,0.0004500898066908,285.7255554199219,294.1499938964844,291.9959716796875,291.6698303222656,293.1422119140625,292.4814453125,286.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600611519999,1.1940738398052986e-09,0.0009600599878467,-0.00217917538248,0.0,0.0,0.0,-0.00540476385504,60.0,8.681461334228516,-0.0,-7.39329664156685e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,9.004030289361253e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,9.481680899625644e-05,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,7.003139762673527e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,9.481680899625644e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,0.0004497691988945,285.7311706542969,294.1499938964844,291.9496154785156,291.62384033203125,293.123046875,292.4720764160156,286.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009140310576185,1.0686780349544731e-09,0.0009140300098806,-0.0018955394625663,0.0,0.0,0.0,-0.005116615910083,60.0,8.377030372619629,-0.0,-7.382765687680148e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,9.004030289361253e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,9.481680899625644e-05,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,7.003139762673527e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,9.481680899625644e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,0.0004497691988945,285.7311706542969,294.1499938964844,291.9496154785156,291.62384033203125,293.123046875,292.4720764160156,286.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009140310576185,1.0686780349544731e-09,0.0009140300098806,-0.0018955394625663,0.0,0.0,0.0,-0.005116615910083,60.0,8.377030372619629,-0.0,-7.382765687680148e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,9.004835737869143e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,9.482528548687696e-05,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,7.003765495028347e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,9.482528548687696e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.0004498094203881,285.8028259277344,294.1499938964844,291.9036865234375,291.57830810546875,293.1107482910156,292.4623718261719,286.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007084442186169,8.726964706440295e-10,0.000708443345502,-0.0015858887927606,0.0,0.0,0.0,-0.0039944918826222,60.0,6.508031368255615,-0.0,-7.384084454997719e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,9.004835737869143e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,9.482528548687696e-05,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,7.003765495028347e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,9.482528548687696e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.0004498094203881,285.8028259277344,294.1499938964844,291.9036865234375,291.57830810546875,293.1107482910156,292.4623718261719,286.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007084442186169,8.726964706440295e-10,0.000708443345502,-0.0015858887927606,0.0,0.0,0.0,-0.0039944918826222,60.0,6.508031368255615,-0.0,-7.384084454997719e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,9.002297883853316e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,9.479856089456008e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,7.001791527727619e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,9.479856817051768e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,0.0004496826732065,285.8351135253906,294.1499938964844,291.85845947265625,291.5334777832031,293.0935974121094,292.4514465332031,286.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006012670346535,7.339955310214914e-10,0.0006012663361616,-0.001328419544734,0.0,0.0,0.0,-0.0033929671626538,60.0,6.079802513122559,-0.0,-7.379922095651636e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,9.002297883853316e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,9.479856089456008e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,7.001791527727619e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,9.479856817051768e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,0.0004496826732065,285.8351135253906,294.1499938964844,291.85845947265625,291.5334777832031,293.0935974121094,292.4514465332031,286.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006012670346535,7.339955310214914e-10,0.0006012663361616,-0.001328419544734,0.0,0.0,0.0,-0.0033929671626538,60.0,6.079802513122559,-0.0,-7.379922095651636e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,2.9615976018249057e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,3.118706081295386e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,2.303466317243874e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,3.118706081295386e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,0.0001479376805946,285.86944580078125,294.1499938964844,291.8362121582031,291.5113830566406,293.0678405761719,292.43804931640625,286.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006342838751152,7.139182023330193e-10,0.0006342831766232,-0.0012426192406564,0.0,0.0,0.0,-0.0035240510478615,60.0,5.934262275695801,-0.0,-7.987246419816074e-09,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,9.03355175978504e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,9.512768156128004e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,7.026100502116606e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,9.512768156128004e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0004512438899837,285.9638977050781,294.1499938964844,291.814208984375,291.4895935058594,292.9756164550781,292.38641357421875,286.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,0.0003195296449121,1.97759919551288e-10,-0.0003195298486389,-0.0008394438773393,0.0,0.0,0.0,0.0014781488571316,60.0,7.037421703338623,-0.0,-7.431251702882946e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,3.602166543714702e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,3.793256109929644e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,2.8016867872793227e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,3.793256109929644e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,0.0001799353776732,285.9703063964844,294.1499938964844,291.7711486816406,291.4468994140625,292.94952392578125,292.37774658203125,286.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839419805444,4.801826714029286e-10,0.0003839415148831,-0.0008784668170846,0.0,0.0,0.0,-0.0021626190282404,60.0,5.176321506500244,-0.0,-1.1816053913094038e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,3.602166543714702e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,3.793256109929644e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,2.8016867872793227e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,3.793256109929644e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,0.0001799353776732,285.9703063964844,294.1499938964844,291.7711486816406,291.4468994140625,292.94952392578125,292.37774658203125,286.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839419805444,4.801826714029286e-10,0.0003839415148831,-0.0008784668170846,0.0,0.0,0.0,-0.0021626190282404,60.0,5.176321506500244,-0.0,-1.1816053913094038e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,1.385119048791239e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,1.4585975804948248e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,1.0773154826893006e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.4585975804948248e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,6.918945291545242e-05,285.97979736328125,294.1499938964844,291.72955322265625,291.4056701660156,292.93780517578125,292.3724670410156,286.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003804315347224,4.1780906512300925e-10,0.0003804311272688,-0.0007179959793575,0.0,0.0,0.0,-0.0021072840318083,60.0,4.344718933105469,-0.0,-1.747105349281241e-09,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,1.385119048791239e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,1.4585975804948248e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,1.0773154826893006e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,1.4585975804948248e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,6.918945291545242e-05,285.97979736328125,294.1499938964844,291.72955322265625,291.4056701660156,292.93780517578125,292.3724670410156,286.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003804315347224,4.1780906512300925e-10,0.0003804311272688,-0.0007179959793575,0.0,0.0,0.0,-0.0021072840318083,60.0,4.344718933105469,-0.0,-1.747105349281241e-09,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,9.025256440509112e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,9.504032641416416e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,7.019648182904348e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,9.504032641416416e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0004508295096457,286.1941833496094,294.1499938964844,291.689697265625,291.3661193847656,292.7865600585937,292.2859191894531,286.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,0.0004475952882785,-3.2992580889512624e-11,-0.0004475952591747,-0.0003608572587836,0.0,0.0,0.0,0.0022263394203037,60.0,5.839729309082031,-0.0,-7.417607150728146e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,9.025256440509112e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,9.504032641416416e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,7.019648182904348e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,9.504032641416416e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0004508295096457,286.1941833496094,294.1499938964844,291.689697265625,291.3661193847656,292.7865600585937,292.2859191894531,286.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,0.0004475952882785,-3.2992580889512624e-11,-0.0004475952591747,-0.0003608572587836,0.0,0.0,0.0,0.0022263394203037,60.0,5.839729309082031,-0.0,-7.417607150728146e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,1.6237581803579815e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,1.7098960597650148e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,1.2629237062355967e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,1.7098960597650148e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,8.11099453130737e-05,286.197998046875,294.1499938964844,291.6517944335937,291.3285522460937,292.76513671875,292.2873229980469,286.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001705575850792,2.1393616045362046e-10,0.0001705573668004,-0.0003918845031876,0.0,0.0,0.0,-0.0009610773995518,60.0,3.656294107437134,-0.0,-2.4009738641694867e-09,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,1.6237581803579815e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,1.7098960597650148e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,1.2629237062355967e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,1.7098960597650148e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,8.11099453130737e-05,286.197998046875,294.1499938964844,291.6517944335937,291.3285522460937,292.76513671875,292.2873229980469,286.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001705575850792,2.1393616045362046e-10,0.0001705573668004,-0.0003918845031876,0.0,0.0,0.0,-0.0009610773995518,60.0,3.656294107437134,-0.0,-2.4009738641694867e-09,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,1.374961357214488e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,1.4479010133072734e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,1.0694150660128798e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,1.4479010133072734e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,6.868205673526973e-05,286.20562744140625,294.1499938964844,291.6336669921875,291.3105773925781,292.7632751464844,292.2878723144531,286.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465031236875,1.832384105560081e-10,0.0001465029345126,-0.0003352340136189,0.0,0.0,0.0,-0.0008252102416008,60.0,3.0373284816741943,-0.0,-1.7215742165177515e-09,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
