time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,1.15400216600392e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,1.215220254380256e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,8.975577657110989e-06,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,1.215220254380256e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,5.764470552094281e-05,286.20672607421875,294.1499938964844,291.6161193847656,291.2931823730469,292.7624206542969,292.2887268066406,286.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001229597837664,1.5379161832917987e-10,0.0001229596382472,-0.0002813612518366,0.0,0.0,0.0,-0.0006925972993485,60.0,2.55094575881958,-0.0,-1.212712819054218e-09,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,7.87573753768811e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,8.293533028336242e-06,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,6.125577328930376e-06,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,8.293533028336242e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,3.934087362722494e-05,286.2079772949219,294.1499938964844,291.5829162597656,291.26025390625,292.7613830566406,292.28985595703125,286.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.391670417040586e-05,1.0495854185776919e-10,8.391659503104165e-05,-0.0001920212816912,0.0,0.0,0.0,-0.0004726786864921,60.0,1.9279911518096924,-0.0,-5.648422840565104e-10,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,7.87573753768811e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,8.293533028336242e-06,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,6.125577328930376e-06,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,8.293533028336242e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,3.934087362722494e-05,286.2079772949219,294.1499938964844,291.5829162597656,291.26025390625,292.7613830566406,292.28985595703125,286.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.391670417040586e-05,1.0495854185776919e-10,8.391659503104165e-05,-0.0001920212816912,0.0,0.0,0.0,-0.0004726786864921,60.0,1.9279911518096924,-0.0,-5.648422840565104e-10,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,5.04683794133598e-06,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,5.314564987202175e-06,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,3.925320925191045e-06,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,5.314564987202175e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,2.5209959858329967e-05,286.2083740234375,294.1499938964844,291.5524597167969,291.23004150390625,292.7610168457031,292.2903137207031,286.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.3774732805322856e-05,6.725853901601296e-11,5.377466368372552e-05,-0.0001230491761816,0.0,0.0,0.0,-0.0003028975916095,60.0,1.5471680164337158,-0.0,-2.3194415832428206e-10,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,5.04683794133598e-06,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,5.314564987202175e-06,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,3.925320925191045e-06,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,5.314564987202175e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,2.5209959858329967e-05,286.2083740234375,294.1499938964844,291.5524597167969,291.23004150390625,292.7610168457031,292.2903137207031,286.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.3774732805322856e-05,6.725853901601296e-11,5.377466368372552e-05,-0.0001230491761816,0.0,0.0,0.0,-0.0003028975916095,60.0,1.5471680164337158,-0.0,-2.3194415832428206e-10,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,2.980214048875496e-06,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,3.138309921268956e-06,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,2.3179457002697745e-06,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,3.138309921268956e-06,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,1.4886762983223887e-05,286.20855712890625,294.1499938964844,291.52496337890625,291.2027893066406,292.7608642578125,292.2904968261719,286.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.175472011207603e-05,3.9717052563448256e-11,3.175468009430915e-05,-7.266214379342273e-05,0.0,0.0,0.0,-0.0001788651716196,60.0,1.270382046699524,-0.0,-8.087972652726094e-11,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,2.980214048875496e-06,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,3.138309921268956e-06,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,2.3179457002697745e-06,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,3.138309921268956e-06,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,1.4886762983223887e-05,286.20855712890625,294.1499938964844,291.52496337890625,291.2027893066406,292.7608642578125,292.2904968261719,286.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.175472011207603e-05,3.9717052563448256e-11,3.175468009430915e-05,-7.266214379342273e-05,0.0,0.0,0.0,-0.0001788651716196,60.0,1.270382046699524,-0.0,-8.087972652726094e-11,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,1.5816814311619964e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,1.6655873196214088e-06,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,1.2301974265938045e-06,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,1.6655873196214088e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,7.900814125605393e-06,286.2086181640625,294.1499938964844,291.500732421875,291.17877197265625,292.7608337402344,292.29052734375,286.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6853211491252296e-05,2.107902914716409e-11,1.6853189663379453e-05,-3.856397233903408e-05,0.0,0.0,0.0,-9.492925892118365e-05,60.0,1.062270998954773,-0.0,-2.27815249304042e-11,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,1.5816814311619964e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,1.6655873196214088e-06,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,1.2301974265938045e-06,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,1.6655873196214088e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,7.900814125605393e-06,286.2086181640625,294.1499938964844,291.500732421875,291.17877197265625,292.7608337402344,292.29052734375,286.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6853211491252296e-05,2.107902914716409e-11,1.6853189663379453e-05,-3.856397233903408e-05,0.0,0.0,0.0,-9.492925892118365e-05,60.0,1.062270998954773,-0.0,-2.27815249304042e-11,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,1.013268615679408e-06,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,1.067021003109403e-06,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,7.880983048380585e-07,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,1.067021003109403e-06,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,5.0614785322977696e-06,286.2086181640625,294.1499938964844,291.4898986816406,291.16802978515625,292.7608337402344,292.2905578613281,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0800317795656156e-05,1.3507526694378491e-11,1.080030415323563e-05,-2.471116567903664e-05,0.0,0.0,0.0,-6.083451444283128e-05,60.0,0.9720149040222168,-0.0,-9.349619169152223e-12,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,6.515923587357975e-07,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,6.861583301542851e-07,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,5.06794378907216e-07,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,6.861583301542851e-07,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,3.2548334729654016e-06,286.2086181640625,294.1499938964844,291.47998046875,291.158203125,292.7608337402344,292.2905578613281,286.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.945794666535221e-06,8.686664235146857e-12,6.945786026335554e-06,-1.589164457982406e-05,0.0,0.0,0.0,-3.912320244126022e-05,60.0,0.9003498554229736,-0.0,-3.866310483574553e-12,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,1.964616984651002e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,2.068836977286992e-07,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,1.528036364106811e-07,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,2.068836977286992e-07,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,9.813653605306172e-07,286.2086181640625,294.1499938964844,291.4629821777344,291.141357421875,292.7608337402344,292.2905578613281,286.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0934483018209e-06,2.6183504149568378e-12,2.093445573336794e-06,-4.790219463757239e-06,0.0,0.0,0.0,-1.179178070742637e-05,60.0,0.7848586440086365,-0.0,-3.514799399879226e-13,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,1.964616984651002e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,2.068836977286992e-07,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,1.528036364106811e-07,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,2.068836977286992e-07,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,9.813653605306172e-07,286.2086181640625,294.1499938964844,291.4629821777344,291.141357421875,292.7608337402344,292.2905578613281,286.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0934483018209e-06,2.6183504149568378e-12,2.093445573336794e-06,-4.790219463757239e-06,0.0,0.0,0.0,-1.179178070742637e-05,60.0,0.7848586440086365,-0.0,-3.514799399879226e-13,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,1.0997945665280897e-08,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,1.1581370529256674e-08,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,8.553963759538874e-09,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,1.1581370529256674e-08,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,5.4936929672066994e-08,286.2086181640625,294.1499938964844,291.45001220703125,291.1284484863281,292.7608337402344,292.2905578613281,286.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1724500836862717e-07,1.4659966491616105e-13,1.172448662600801e-07,-2.68244093604153e-07,0.0,0.0,0.0,-6.603950168937445e-07,60.0,0.6994602084159851,-0.0,-1.101457927686969e-15,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,1.0997945665280897e-08,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,1.1581370529256674e-08,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,8.553963759538874e-09,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,1.1581370529256674e-08,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,5.4936929672066994e-08,286.2086181640625,294.1499938964844,291.45001220703125,291.1284484863281,292.7608337402344,292.2905578613281,286.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1724500836862717e-07,1.4659966491616105e-13,1.172448662600801e-07,-2.68244093604153e-07,0.0,0.0,0.0,-6.603950168937445e-07,60.0,0.6994602084159851,-0.0,-1.101457927686969e-15,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,2.1312263065453863e-09,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,2.2442845359904595e-09,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,1.657621373496454e-09,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,2.2442845359904595e-09,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,1.0645899273242776e-08,286.2086181640625,294.1499938964844,291.4414367675781,291.1199645996094,292.7608337402344,292.2905578613281,286.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.308596158684395e-08,2.878639438364666e-14,2.3085933165134523e-08,-5.2579348874814975e-08,0.0,0.0,0.0,-1.299922587350011e-07,60.0,0.6383441686630249,-0.0,-4.136222023609339e-17,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,2.1312263065453863e-09,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,2.2442845359904595e-09,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,1.657621373496454e-09,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,2.2442845359904595e-09,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,1.0645899273242776e-08,286.2086181640625,294.1499938964844,291.4414367675781,291.1199645996094,292.7608337402344,292.2905578613281,286.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.308596158684395e-08,2.878639438364666e-14,2.3085933165134523e-08,-5.2579348874814975e-08,0.0,0.0,0.0,-1.299922587350011e-07,60.0,0.6383441686630249,-0.0,-4.136222023609339e-17,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,5.53146584092445e-10,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,5.824901672113465e-10,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,4.3022538309678277e-10,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,5.824901672113465e-10,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,2.763077322498475e-09,286.2086181640625,294.1499938964844,291.4374084472656,291.115966796875,292.7608337402344,292.2905578613281,286.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.9903819682460835e-09,7.473760481747482e-15,5.990374418729516e-09,-1.3643547625008525e-08,0.0,0.0,0.0,-3.3716787584126e-08,60.0,0.5887079834938049,-0.0,-2.7862830335394377e-18,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,5.53146584092445e-10,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,5.824901672113465e-10,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,4.3022538309678277e-10,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,5.824901672113465e-10,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,2.763077322498475e-09,286.2086181640625,294.1499938964844,291.4374084472656,291.115966796875,292.7608337402344,292.2905578613281,286.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.9903819682460835e-09,7.473760481747482e-15,5.990374418729516e-09,-1.3643547625008525e-08,0.0,0.0,0.0,-3.3716787584126e-08,60.0,0.5887079834938049,-0.0,-2.7862830335394377e-18,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,5.109314082929473e-10,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,5.380355605488774e-10,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,3.9739134205518657e-10,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,5.380355605488774e-10,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,2.552204225736432e-09,286.20806884765625,294.1499938964844,291.4369812011719,291.11553955078125,292.7609558105469,292.2904663085937,286.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.500381927703302e-09,6.838908864263911e-15,5.500375266365154e-09,-1.2549065786515712e-08,0.0,0.0,0.0,-3.096647560596466e-08,60.0,0.5665826201438904,-0.0,-2.3772231954778768e-18,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,1.1961219570366666e-08,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,1.2595744003363052e-08,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,9.303176007335878e-09,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,1.2595744003363052e-08,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,5.97486717879292e-08,286.20758056640625,294.1499938964844,291.4375915527344,291.1161499023437,292.76104736328125,292.2903747558594,286.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2749154620905756e-07,1.594220632242238e-13,1.274913898896557e-07,-2.9170183779569925e-07,0.0,0.0,0.0,-7.181079126894474e-07,60.0,0.5456905364990234,-0.0,-1.3028536693029534e-15,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,8.05347681875901e-08,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,8.480701296775808e-08,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,6.263819329888065e-08,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,8.480701296775808e-08,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,4.02287184897432e-07,286.20758056640625,294.1499938964844,291.4417724609375,291.12030029296875,292.76104736328125,292.2903747558594,286.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.583784278926032e-07,1.0735538976888723e-12,8.583773478676449e-07,-1.9639942365756724e-06,0.0,0.0,0.0,-4.834961146116257e-06,60.0,0.5092918276786804,-0.0,-5.906246222349767e-14,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,8.05347681875901e-08,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,8.480701296775808e-08,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,6.263819329888065e-08,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,8.480701296775808e-08,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,4.02287184897432e-07,286.20758056640625,294.1499938964844,291.4417724609375,291.12030029296875,292.76104736328125,292.2903747558594,286.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.583784278926032e-07,1.0735538976888723e-12,8.583773478676449e-07,-1.9639942365756724e-06,0.0,0.0,0.0,-4.834961146116257e-06,60.0,0.5092918276786804,-0.0,-5.906246222349767e-14,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,5.968536243017297e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,6.285158065111318e-07,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,4.642197666271386e-07,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,6.285158065111318e-07,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,2.9814025310770376e-06,286.2076110839844,294.1499938964844,291.4496154785156,291.1280822753906,292.7610168457031,292.2904357910156,286.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.359324288496282e-06,7.95395346808725e-12,6.359316103043966e-06,-1.4551773347193375e-05,0.0,0.0,0.0,-3.5820266930386424e-05,60.0,0.4980877935886383,-0.0,-3.243996651164372e-12,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,5.968536243017297e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,6.285158065111318e-07,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,4.642197666271386e-07,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,6.285158065111318e-07,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,2.9814025310770376e-06,286.2076110839844,294.1499938964844,291.4496154785156,291.1280822753906,292.7610168457031,292.2904357910156,286.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.359324288496282e-06,7.95395346808725e-12,6.359316103043966e-06,-1.4551773347193375e-05,0.0,0.0,0.0,-3.5820266930386424e-05,60.0,0.4980877935886383,-0.0,-3.243996651164372e-12,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,2.2602132503379835e-06,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,2.380114210609463e-06,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,1.757944687597046e-06,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,2.380114210609463e-06,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,1.129021529777674e-05,286.2080078125,294.1499938964844,291.4609069824219,291.1392822265625,292.7607116699219,292.2907409667969,286.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.408212458249181e-05,3.012081556397206e-11,2.4082093659671955e-05,-5.5106029321905226e-05,0.0,0.0,0.0,-0.000135647773277,60.0,0.5579876899719238,-0.0,-4.6520415991624375e-11,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,2.2602132503379835e-06,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,2.380114210609463e-06,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,1.757944687597046e-06,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,2.380114210609463e-06,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,1.129021529777674e-05,286.2080078125,294.1499938964844,291.4609069824219,291.1392822265625,292.7607116699219,292.2907409667969,286.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.408212458249181e-05,3.012081556397206e-11,2.4082093659671955e-05,-5.5106029321905226e-05,0.0,0.0,0.0,-0.000135647773277,60.0,0.5579876899719238,-0.0,-4.6520415991624375e-11,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,4.988789896742674e-06,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,5.2534373935486656e-06,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,3.880172243952984e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,5.2534373935486656e-06,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,2.4919996576500125e-05,286.20916748046875,294.1499938964844,291.475341796875,291.1535949707031,292.7597961425781,292.2916564941406,286.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.315487942425534e-05,6.648359640593071e-11,5.3154813940636814e-05,-0.0001216316886711,0.0,0.0,0.0,-0.0002994063543155,60.0,0.6981729865074158,-0.0,-2.2663926291244247e-10,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,4.988789896742674e-06,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,5.2534373935486656e-06,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,3.880172243952984e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,5.2534373935486656e-06,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,2.4919996576500125e-05,286.20916748046875,294.1499938964844,291.475341796875,291.1535949707031,292.7597961425781,292.2916564941406,286.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.315487942425534e-05,6.648359640593071e-11,5.3154813940636814e-05,-0.0001216316886711,0.0,0.0,0.0,-0.0002994063543155,60.0,0.6981729865074158,-0.0,-2.2663926291244247e-10,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,6.499176834040554e-06,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,6.843948085588636e-06,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,5.0549183470138814e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,6.843948085588636e-06,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,3.24646825902164e-05,286.21014404296875,294.1499938964844,291.4836730957031,291.1618347167969,292.75897216796875,292.29229736328125,286.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.924801709828898e-05,8.661206474247507e-11,6.924792978679761e-05,-0.0001584567071404,0.0,0.0,0.0,-0.000390054367017,60.0,0.787369430065155,-0.0,-3.846461760215192e-10,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,8.722175152797718e-06,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,9.18487330636708e-06,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,6.783917797292816e-06,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,9.18487330636708e-06,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,4.3568998080445454e-05,286.21124267578125,294.1499938964844,291.49267578125,291.1707763671875,292.75799560546875,292.2929077148437,286.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.293331822846083e-05,1.1623662449222748e-10,9.293320181313902e-05,-0.0002126549079548,0.0,0.0,0.0,-0.0005234670825302,60.0,0.8922405242919922,-0.0,-6.9277839020998e-10,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,1.5848987459321506e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,1.6689751646481454e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,1.2326998330536298e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,1.6689751646481454e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,7.9168843512889e-05,286.21588134765625,294.1499938964844,291.5126037597656,291.1905212402344,292.75347900390625,292.294189453125,286.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688685879344,2.1121281112979062e-10,0.0001688683842075,-0.0003864138561766,0.0,0.0,0.0,-0.0009511890821158,60.0,1.2872554063796997,-0.0,-2.287429801128837e-09,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,1.5848987459321506e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,1.6689751646481454e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,1.2326998330536298e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,1.6689751646481454e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,7.9168843512889e-05,286.21588134765625,294.1499938964844,291.5126037597656,291.1905212402344,292.75347900390625,292.294189453125,286.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688685879344,2.1121281112979062e-10,0.0001688683842075,-0.0003864138561766,0.0,0.0,0.0,-0.0009511890821158,60.0,1.2872554063796997,-0.0,-2.287429801128837e-09,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,2.508230681996793e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,2.641288483573589e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,1.9508472178131345e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,2.641288483573589e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0001252911170013,286.2221374511719,294.1499938964844,291.53485107421875,291.21258544921875,292.74566650390625,292.29229736328125,286.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672490081749,3.3426225676258515e-10,0.000267248658929,-0.0006115325377322,0.0,0.0,0.0,-0.0015053388196974,60.0,1.8645610809326167,-0.0,-5.729011043342781e-09,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,2.508230681996793e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,2.641288483573589e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,1.9508472178131345e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,2.641288483573589e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0001252911170013,286.2221374511719,294.1499938964844,291.53485107421875,291.21258544921875,292.74566650390625,292.29229736328125,286.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672490081749,3.3426225676258515e-10,0.000267248658929,-0.0006115325377322,0.0,0.0,0.0,-0.0015053388196974,60.0,1.8645610809326167,-0.0,-5.729011043342781e-09,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,3.420430584810674e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,3.601879143388942e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,2.660336576809641e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,3.601879143388942e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001708573108771,286.2252502441406,294.1499938964844,291.5591735839844,291.2366943359375,292.7349548339844,292.2860717773437,286.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000408015854191,4.994702429428344e-10,0.0004080153594259,-0.0009051001979969,0.0,0.0,0.0,-0.0022915832232683,60.0,2.687072277069092,-0.0,-1.0653842252850154e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,3.420430584810674e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,3.601879143388942e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,2.660336576809641e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,3.601879143388942e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001708573108771,286.2252502441406,294.1499938964844,291.5591735839844,291.2366943359375,292.7349548339844,292.2860717773437,286.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000408015854191,4.994702429428344e-10,0.0004080153594259,-0.0009051001979969,0.0,0.0,0.0,-0.0022915832232683,60.0,2.687072277069092,-0.0,-1.0653842252850154e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,9.037020936375484e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,9.516421414446086e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,7.028798427199945e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,9.516421414446086e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,0.0004514172032941,286.2877502441406,294.1499938964844,291.58526611328125,291.2625732421875,292.6760559082031,292.2238464355469,286.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,0.0003193910233676,2.407145593963378e-10,-0.0003193912561982,-0.0009522336185909,0.0,0.0,0.0,0.0014580042334273,60.0,3.787209510803223,-0.0,-7.436955939965628e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
