time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,9.037020936375484e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,9.516421414446086e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,7.028798427199945e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,9.516421414446086e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,0.0004514172032941,286.2877502441406,294.1499938964844,291.58526611328125,291.2625732421875,292.6760559082031,292.2238464355469,286.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,0.0003193910233676,2.407145593963378e-10,-0.0003193912561982,-0.0009522336185909,0.0,0.0,0.0,0.0014580042334273,60.0,3.787209510803223,-0.0,-7.436955939965628e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,9.002361912280321e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,9.479923028266056e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,7.001841004239395e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,9.479923028266056e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0004496859037317,286.2802124023437,294.1499938964844,291.5989074707031,291.276123046875,292.65399169921875,292.2136535644531,286.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006974940770305,8.311164534369198e-10,0.0006974932621233,-0.0014875247143208,0.0,0.0,0.0,-0.0039206249639391,60.0,4.59838342666626,-0.0,-7.380020861091907e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,9.00231534615159e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,9.479874279350042e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,7.001805352047086e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,9.479874279350042e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0864562988281,0.0,0.0,0.0004496835754252,286.33642578125,294.1499938964844,291.6128845214844,291.2899780273437,292.64312744140625,292.2016296386719,286.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008674890268594,1.000803995232502e-09,0.0008674879791215,-0.0017636400880292,0.0,0.0,0.0,-0.0048519382253289,60.0,4.844359874725342,-0.0,-7.379944122476445e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,9.008914639707656e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,9.486823546467348e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,7.006937812548131e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,9.486823546467348e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,0.0004500132345128,286.4330444335937,294.1499938964844,291.6417541503906,291.318603515625,292.6198425292969,292.1752014160156,286.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684311855584,1.283567807597307e-09,0.0010684299049898,-0.0023060855455696,0.0,0.0,0.0,-0.0059900172054767,60.0,5.371665000915527,-0.0,-7.390766398884807e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,9.008914639707656e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,9.486823546467348e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,7.006937812548131e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,9.486823546467348e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,0.0004500132345128,286.4330444335937,294.1499938964844,291.6417541503906,291.318603515625,292.6198425292969,292.1752014160156,286.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684311855584,1.283567807597307e-09,0.0010684299049898,-0.0023060855455696,0.0,0.0,0.0,-0.0059900172054767,60.0,5.371665000915527,-0.0,-7.390766398884807e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,9.03041218407452e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,9.50946196098812e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,7.023657963145524e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,9.50946196098812e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.000451087107649,286.4364624023437,294.1499938964844,291.6716003417969,291.3481750488281,292.6156616210937,292.15386962890625,286.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620268829166,1.4425191041667063e-09,0.0009620254277251,-0.0028303710278123,0.0,0.0,0.0,-0.0055271293967962,60.0,6.328958511352539,-0.0,-7.426079662309348e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,9.03041218407452e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,9.50946196098812e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,7.023657963145524e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,9.50946196098812e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.000451087107649,286.4364624023437,294.1499938964844,291.6716003417969,291.3481750488281,292.6156616210937,292.15386962890625,286.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620268829166,1.4425191041667063e-09,0.0009620254277251,-0.0028303710278123,0.0,0.0,0.0,-0.0055271293967962,60.0,6.328958511352539,-0.0,-7.426079662309348e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,9.049957589013502e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,9.53004418988712e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,7.038860348984599e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,9.53004418988712e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0004520634538494,286.4398498535156,294.1499938964844,291.7021179199219,291.3784484863281,292.6000671386719,292.135009765625,286.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964269391261,1.686180417515004e-09,0.0009642677032388,-0.0034687090665102,0.0,0.0,0.0,-0.0056487210094928,60.0,6.934521675109863,-0.0,-7.458260142811923e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,9.049957589013502e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,9.53004418988712e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,7.038860348984599e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,9.53004418988712e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0004520634538494,286.4398498535156,294.1499938964844,291.7021179199219,291.3784484863281,292.6000671386719,292.135009765625,286.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964269391261,1.686180417515004e-09,0.0009642677032388,-0.0034687090665102,0.0,0.0,0.0,-0.0056487210094928,60.0,6.934521675109863,-0.0,-7.458260142811923e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,9.071549720829351e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,9.552781557431445e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,7.055653986753896e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.552781557431445e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.0004531420127023,286.4432067871094,294.1499938964844,291.7330627441406,291.4091491699219,292.5853271484375,292.1127624511719,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665692341513,1.955172690415452e-09,0.0009665672550909,-0.0041735796257853,0.0,0.0,0.0,-0.0057820687070488,60.0,7.201571464538574,-0.0,-7.493889597753879e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,9.071549720829351e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,9.552781557431445e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,7.055653986753896e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.552781557431445e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.0004531420127023,286.4432067871094,294.1499938964844,291.7330627441406,291.4091491699219,292.5853271484375,292.1127624511719,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665692341513,1.955172690415452e-09,0.0009665672550909,-0.0041735796257853,0.0,0.0,0.0,-0.0057820687070488,60.0,7.201571464538574,-0.0,-7.493889597753879e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,9.083435725187884e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.565297659719364e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,7.064898090902716e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,9.565297659719364e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,0.0004537357308436,286.4448547363281,294.1499938964844,291.7486267089844,291.424560546875,292.5784606933594,292.1011657714844,286.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678357746452,2.103246021789573e-09,0.0009678336209617,-0.0045615900307893,0.0,0.0,0.0,-0.0058554764837026,60.0,7.280391693115234,-0.0,-7.513539657111323e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,9.09539230633527e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,9.577889431966467e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,7.074198219925165e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,9.577889431966467e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,0.000454333028756,286.4465026855469,294.1499938964844,291.7641906738281,291.4399719238281,292.5716247558594,292.0895080566406,286.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691113373264,2.2522126386093078e-09,0.0009691090672276,-0.0049519371241331,0.0,0.0,0.0,-0.0059293336234986,60.0,7.356385707855225,-0.0,-7.533333246101392e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,9.119915193878114e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,9.603712533134968e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,7.093271415214986e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,9.603712533134968e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0004555579798761,286.4497985839844,294.1499938964844,291.795166015625,291.470703125,292.55841064453125,292.0632629394531,286.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717219509184,2.557714262607646e-09,0.000971719447989,-0.0057524619624018,0.0,0.0,0.0,-0.0060807736590504,60.0,7.491596698760986,-0.0,-7.57400826500998e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,9.119915193878114e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,9.603712533134968e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,7.093271415214986e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,9.603712533134968e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0004555579798761,286.4497985839844,294.1499938964844,291.795166015625,291.470703125,292.55841064453125,292.0632629394531,286.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717219509184,2.557714262607646e-09,0.000971719447989,-0.0057524619624018,0.0,0.0,0.0,-0.0060807736590504,60.0,7.491596698760986,-0.0,-7.57400826500998e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,9.146075899479912e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,9.63126149144955e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,7.11361863068305e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,9.63126149144955e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0004568647709675,286.4530334472656,294.1499938964844,291.82574462890625,291.50103759765625,292.546142578125,292.044677734375,286.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745101560838,2.883637550965545e-09,0.0009745072457008,-0.0066064838320016,0.0,0.0,0.0,-0.0062423525378108,60.0,7.6045427322387695,-0.0,-7.617522612690665e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,9.146075899479912e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,9.63126149144955e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,7.11361863068305e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,9.63126149144955e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0004568647709675,286.4530334472656,294.1499938964844,291.82574462890625,291.50103759765625,292.546142578125,292.044677734375,286.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745101560838,2.883637550965545e-09,0.0009745072457008,-0.0066064838320016,0.0,0.0,0.0,-0.0062423525378108,60.0,7.6045427322387695,-0.0,-7.617522612690665e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,9.17175566428341e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,9.658302587922662e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,7.133591134333983e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,9.658302587922662e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0004581475222948,286.4562683105469,294.1499938964844,291.8556823730469,291.5307006835937,292.5346069335937,292.02349853515625,286.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772459743544,3.20355941774153e-09,0.0009772427147254,-0.007444767281413,0.0,0.0,0.0,-0.006400950718671,60.0,7.708064556121826,-0.0,-7.660356970973228e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,9.17175566428341e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,9.658302587922662e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,7.133591134333983e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,9.658302587922662e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0004581475222948,286.4562683105469,294.1499938964844,291.8556823730469,291.5307006835937,292.5346069335937,292.02349853515625,286.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772459743544,3.20355941774153e-09,0.0009772427147254,-0.007444767281413,0.0,0.0,0.0,-0.006400950718671,60.0,7.708064556121826,-0.0,-7.660356970973228e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.197822510031985e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,9.685752593213692e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,7.153865590225905e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,9.685752593213692e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0004594496567733,286.45947265625,294.1499938964844,291.8846740722656,291.5594482421875,292.52349853515625,292.01031494140625,286.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800243424251,3.528313419209894e-09,0.0009800208499655,-0.00829569529742,0.0,0.0,0.0,-0.0065619507804512,60.0,7.807564258575439,-0.0,-7.703960847038618e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.197822510031985e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,9.685752593213692e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,7.153865590225905e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,9.685752593213692e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0004594496567733,286.45947265625,294.1499938964844,291.8846740722656,291.5594482421875,292.52349853515625,292.01031494140625,286.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800243424251,3.528313419209894e-09,0.0009800208499655,-0.00829569529742,0.0,0.0,0.0,-0.0065619507804512,60.0,7.807564258575439,-0.0,-7.703960847038618e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,9.209662675857544e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,9.698220674181356e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,7.163074769778177e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,9.698220674181356e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.000460041075712,286.4610595703125,294.1499938964844,291.8987121582031,291.5733947753906,292.51837158203125,292.0037841796875,286.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812857024371,3.675818094350801e-09,0.0009812819771468,-0.0086821848526597,0.0,0.0,0.0,-0.0066350745037198,60.0,7.85269832611084,-0.0,-7.723807016191132e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,9.222029621014372e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,9.711243910714984e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,7.172693585744128e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,9.711243910714984e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0004606588336173,286.462646484375,294.1499938964844,291.9124450683594,291.5870056152344,292.5132141113281,291.9994812011719,286.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982602010481,3.829887962325529e-09,0.0009825981687754,-0.0090858740732073,0.0,0.0,0.0,-0.0067114471457898,60.0,7.898414611816406,-0.0,-7.744563390588155e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,9.24438500078395e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,9.734785271575674e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,7.190080941654742e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,9.734785271575674e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,0.0004617755475919,286.4657897949219,294.1499938964844,291.938720703125,291.6130676269531,292.5035400390625,291.9945983886719,286.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849846828728,4.108400730729045e-09,0.0009849806083366,-0.0098156100139021,0.0,0.0,0.0,-0.0068495217710733,60.0,7.9829840660095215,-0.0,-7.782156075109017e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,9.24438500078395e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,9.734785271575674e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,7.190080941654742e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,9.734785271575674e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,0.0004617755475919,286.4657897949219,294.1499938964844,291.938720703125,291.6130676269531,292.5035400390625,291.9945983886719,286.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849846828728,4.108400730729045e-09,0.0009849806083366,-0.0098156100139021,0.0,0.0,0.0,-0.0068495217710733,60.0,7.9829840660095215,-0.0,-7.782156075109017e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,9.265055996365844e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.756552753970028e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,7.206158625194803e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.756552753970028e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,0.0004628081223927,286.4689025878906,294.1499938964844,291.9632568359375,291.63739013671875,292.4942321777344,291.99188232421875,286.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871888905763,4.365932060323985e-09,0.0009871844667941,-0.0104903588071465,0.0,0.0,0.0,-0.0069772005081176,60.0,8.06319808959961,-0.0,-7.816996827614275e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,9.265055996365844e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.756552753970028e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,7.206158625194803e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.756552753970028e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,0.0004628081223927,286.4689025878906,294.1499938964844,291.9632568359375,291.63739013671875,292.4942321777344,291.99188232421875,286.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871888905763,4.365932060323985e-09,0.0009871844667941,-0.0104903588071465,0.0,0.0,0.0,-0.0069772005081176,60.0,8.06319808959961,-0.0,-7.816996827614275e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.280748054152356e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260437011719,0.0,0.0,9.7730771813076e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,7.218363316496834e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,9.7730771813076e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0004635919758584,286.47198486328125,294.1499938964844,291.9857482910156,291.6596984863281,292.48590087890625,291.9938659667969,286.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888592176139,4.561424127302871e-09,0.0009888546774163,-0.0110025517642498,0.0,0.0,0.0,-0.0070741064846515,60.0,8.130608558654785,-0.0,-7.843497229487184e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.280748054152356e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260437011719,0.0,0.0,9.7730771813076e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,7.218363316496834e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,9.7730771813076e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0004635919758584,286.47198486328125,294.1499938964844,291.9857482910156,291.6596984863281,292.48590087890625,291.9938659667969,286.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888592176139,4.561424127302871e-09,0.0009888546774163,-0.0110025517642498,0.0,0.0,0.0,-0.0070741064846515,60.0,8.130608558654785,-0.0,-7.843497229487184e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.295573545387016e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,9.788688475964592e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,7.229894254123792e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,9.788688475964592e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0004643325228244,286.4750671386719,294.1499938964844,292.0059509277344,291.6797180175781,292.47772216796875,291.9972229003906,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904423495754,4.746120829679512e-09,0.0009904375765472,-0.0114864502102136,0.0,0.0,0.0,-0.0071656866930425,60.0,8.194964408874512,-0.0,-7.868574414260365e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.295573545387016e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,9.788688475964592e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,7.229894254123792e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,9.788688475964592e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0004643325228244,286.4750671386719,294.1499938964844,292.0059509277344,291.6797180175781,292.47772216796875,291.9972229003906,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904423495754,4.746120829679512e-09,0.0009904375765472,-0.0114864502102136,0.0,0.0,0.0,-0.0071656866930425,60.0,8.194964408874512,-0.0,-7.868574414260365e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,9.30243986658752e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,9.795919322641566e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,7.235234807012603e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,9.795919322641566e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,0.0004646755114663,286.4765930175781,294.1499938964844,292.0151062011719,291.68878173828125,292.47369384765625,291.9993896484375,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911719243973,4.83166395781609e-09,0.0009911671513691,-0.0117105701938271,0.0,0.0,0.0,-0.0072080846875905,60.0,8.226606369018555,-0.0,-7.88020244613108e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,9.306230640504508e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,9.799911640584467e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,7.23818302503787e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,9.799911640584467e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0004648648900911,286.4781188964844,294.1499938964844,292.0235900878906,291.6972045898437,292.4700012207031,292.0025634765625,286.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915746049955,4.878885295767077e-09,0.000991569715552,-0.0118342880159616,0.0,0.0,0.0,-0.0072314883582293,60.0,8.25078010559082,-0.0,-7.88662575246235e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,9.313938062405214e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,9.80802797130309e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,7.244177686516196e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,9.80802797130309e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0004652499046642,286.4811096191406,294.1499938964844,292.0383605957031,291.7118530273437,292.46258544921875,292.00897216796875,286.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923984762281,4.974908929256117e-09,0.0009923935867846,-0.0120858587324619,0.0,0.0,0.0,-0.0072791050188243,60.0,8.298822402954102,-0.0,-7.89969405445845e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,9.313938062405214e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,9.80802797130309e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,7.244177686516196e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,9.80802797130309e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0004652499046642,286.4811096191406,294.1499938964844,292.0383605957031,291.7118530273437,292.46258544921875,292.00897216796875,286.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923984762281,4.974908929256117e-09,0.0009923935867846,-0.0120858587324619,0.0,0.0,0.0,-0.0072791050188243,60.0,8.298822402954102,-0.0,-7.89969405445845e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,9.318715456174688e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,9.813058568397536e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,7.247892790473998e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,9.813058568397536e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,0.0004654885269701,286.484130859375,294.1499938964844,292.04998779296875,291.723388671875,292.4554443359375,292.0158996582031,286.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,5.0344155511083954e-09,0.000992901972495,-0.0122417593374848,0.0,0.0,0.0,-0.0073086027987301,60.0,8.338348388671875,-0.0,-7.907797794359794e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,9.318715456174688e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,9.813058568397536e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,7.247892790473998e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,9.813058568397536e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,0.0004654885269701,286.484130859375,294.1499938964844,292.04998779296875,291.723388671875,292.4554443359375,292.0158996582031,286.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,5.0344155511083954e-09,0.000992901972495,-0.0122417593374848,0.0,0.0,0.0,-0.0073086027987301,60.0,8.338348388671875,-0.0,-7.907797794359794e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,9.321017569163814e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,9.81548218987882e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,7.249683403642848e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,9.815482917474584e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.0004656035453081,286.4870910644531,294.1499938964844,292.0577697753906,291.7311096191406,292.4486083984375,292.0227355957031,286.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.0630859504963155e-09,0.0009931445820257,-0.0123168751597404,0.0,0.0,0.0,-0.0073228036053478,60.0,8.367286682128906,-0.0,-7.911704358321003e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,9.321017569163814e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,9.81548218987882e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,7.249683403642848e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,9.815482917474584e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.0004656035453081,286.4870910644531,294.1499938964844,292.0577697753906,291.7311096191406,292.4486083984375,292.0227355957031,286.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.0630859504963155e-09,0.0009931445820257,-0.0123168751597404,0.0,0.0,0.0,-0.0073228036053478,60.0,8.367286682128906,-0.0,-7.911704358321003e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
