time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,9.323196718469262e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,9.817777026910336e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,7.251378701766953e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,9.817777026910336e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.000465712393634,286.4900207519531,294.1499938964844,292.0613708496094,291.73468017578125,292.4419250488281,292.0287475585937,286.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090226462556302e-09,0.0009933767141774,-0.0123879807069897,0.0,0.0,0.0,-0.0073362584225833,60.0,8.388152122497559,-0.0,-7.915402733260636e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,9.323196718469262e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,9.817777026910336e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,7.251378701766953e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,9.817777026910336e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.000465712393634,286.4900207519531,294.1499938964844,292.0613708496094,291.73468017578125,292.4419250488281,292.0287475585937,286.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090226462556302e-09,0.0009933767141774,-0.0123879807069897,0.0,0.0,0.0,-0.0073362584225833,60.0,8.388152122497559,-0.0,-7.915402733260636e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,9.32426773943007e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,9.818905527936296e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,7.252211798913777e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,9.818905527936296e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,0.0004657659155782,286.4914855957031,294.1499938964844,292.0617370605469,291.7350158691406,292.4386291503906,292.0311584472656,286.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103573563758346e-09,0.0009934908011928,-0.0124229472130537,0.0,0.0,0.0,-0.0073428745381534,60.0,8.39497184753418,-0.0,-7.917222433206916e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,9.32533002924174e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,9.820023842621596e-05,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,7.253037620102987e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,9.820023842621596e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,0.0004658189718611,286.492919921875,294.1499938964844,292.0611877441406,291.7344970703125,292.4353332519531,292.0332336425781,286.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798984516889e-09,0.0009936038404703,-0.0124575970694422,0.0,0.0,0.0,-0.0073494310490787,60.0,8.400288581848145,-0.0,-7.91902508012754e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,9.327425505034626e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,9.822230640565977e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,7.254668162204325e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.822230640565977e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0004659236583393,286.495849609375,294.1499938964844,292.0575866699219,291.7309265136719,292.4287414550781,292.0365905761719,286.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.407668113708496,-0.0,-7.922584188690962e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,9.327425505034626e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,9.822230640565977e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,7.254668162204325e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.822230640565977e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0004659236583393,286.495849609375,294.1499938964844,292.0575866699219,291.7309265136719,292.4287414550781,292.0365905761719,286.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.407668113708496,-0.0,-7.922584188690962e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,9.329453314421698e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,9.824365406529978e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,7.256244862219319e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,9.82436613412574e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0004660249396692,286.49871826171875,294.1499938964844,292.0509948730469,291.724365234375,292.422119140625,292.0379638671875,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.407387733459473,-0.0,-7.926027478788455e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,9.329453314421698e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,9.824365406529978e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,7.256244862219319e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,9.82436613412574e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0004660249396692,286.49871826171875,294.1499938964844,292.0509948730469,291.724365234375,292.422119140625,292.0379638671875,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.407387733459473,-0.0,-7.926027478788455e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,9.331431647296996e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,9.82644924079068e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,7.257783727254719e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,9.82644924079068e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,0.0004661238053813,286.5015563964844,294.1499938964844,292.0417785644531,291.7152404785156,292.4154357910156,292.037353515625,286.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.401105880737305,-0.0,-7.929389056471339e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,9.331431647296996e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,9.82644924079068e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,7.257783727254719e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,9.82644924079068e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,0.0004661238053813,286.5015563964844,294.1499938964844,292.0417785644531,291.7152404785156,292.4154357910156,292.037353515625,286.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.401105880737305,-0.0,-7.929389056471339e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,9.3333532277029e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.828472684603184e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,7.259278208948672e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,9.828472684603184e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0004662197607103,286.50439453125,294.1499938964844,292.03033447265625,291.7038879394531,292.4086303710937,292.0346984863281,286.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.38955307006836,-0.0,-7.932653289799418e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,9.3333532277029e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.828472684603184e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,7.259278208948672e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,9.828472684603184e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0004662197607103,286.50439453125,294.1499938964844,292.03033447265625,291.7038879394531,292.4086303710937,292.0346984863281,286.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.38955307006836,-0.0,-7.932653289799418e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.334285277873278e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.829454211285338e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,7.260002894327044e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,9.829454211285338e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,0.0004662663559429,286.5058288574219,294.1499938964844,292.0238952636719,291.697509765625,292.4051513671875,292.03240966796875,286.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498172223567,0.0,0.0,0.0,-0.0074047264643013,60.0,8.381521224975586,-0.0,-7.934237800100163e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,9.335207869298756e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.830425551626833e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,7.260720303747803e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,9.830425551626833e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,0.0004663124273065,286.5072326660156,294.1499938964844,292.0170288085937,291.6907043457031,292.4016418457031,292.0297241210937,286.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104201048612,60.0,8.37266731262207,-0.0,-7.935804546832514e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,9.337018127553164e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.832331852521747e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,7.262128201546147e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.832331852521747e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,0.0004664028529077,286.5100402832031,294.1499938964844,292.0022888183594,291.67608642578125,292.3945617675781,292.0234375,286.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.353243827819824,-0.0,-7.938881907421091e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,9.337018127553164e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.832331852521747e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,7.262128201546147e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.832331852521747e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,0.0004664028529077,286.5100402832031,294.1499938964844,292.0022888183594,291.67608642578125,292.3945617675781,292.0234375,286.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.353243827819824,-0.0,-7.938881907421091e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,9.338742529507726e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,9.834147931542248e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,7.263469160534441e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,9.834147931542248e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.0004664890002459,286.5128173828125,294.1499938964844,291.98651123046875,291.6604309082031,292.38726806640625,292.015380859375,286.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.330281257629395,-0.0,-7.94181360674884e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,9.338742529507726e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,9.834147931542248e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,7.263469160534441e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,9.834147931542248e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.0004664890002459,286.5128173828125,294.1499938964844,291.98651123046875,291.6604309082031,292.38726806640625,292.015380859375,286.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.330281257629395,-0.0,-7.94181360674884e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,9.340400720248e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,9.835894161369652e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,7.264759187819436e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,9.835894161369652e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,0.0004665718588512,286.5155944824219,294.1499938964844,291.9700622558594,291.64410400390625,292.3797912597656,292.0058288574219,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503947201056e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.304922103881836,-0.0,-7.94463375086707e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,9.340400720248e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,9.835894161369652e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,7.264759187819436e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,9.835894161369652e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,0.0004665718588512,286.5155944824219,294.1499938964844,291.9700622558594,291.64410400390625,292.3797912597656,292.0058288574219,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503947201056e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.304922103881836,-0.0,-7.94463375086707e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,9.341977420262992e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,9.837553807301448e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,7.265985186677426e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,9.837553807301448e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,0.0004666506138164,286.51837158203125,294.1499938964844,291.95330810546875,291.6275329589844,292.3721618652344,291.9950561523437,286.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007863044738,0.0,0.0,0.0,-0.0074522173963487,60.0,8.277876853942871,-0.0,-7.947314628609092e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,9.341977420262992e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,9.837553807301448e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,7.265985186677426e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,9.837553807301448e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,0.0004666506138164,286.51837158203125,294.1499938964844,291.95330810546875,291.6275329589844,292.3721618652344,291.9950561523437,286.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007863044738,0.0,0.0,0.0,-0.0074522173963487,60.0,8.277876853942871,-0.0,-7.947314628609092e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.342729026684538e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,9.83834543148987e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,7.266569446073845e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,9.83834543148987e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,0.0004666881286539,286.5197448730469,294.1499938964844,291.9449768066406,291.6192321777344,292.3682556152344,291.9892272949219,286.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333492758552438e-09,0.0009954567067325,-0.0130252996459603,0.0,0.0,0.0,-0.007456854917109,60.0,8.263945579528809,-0.0,-7.94859218444799e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,9.343464625999331e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,9.83912032097578e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,7.267142063938081e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,9.83912032097578e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062438964844,0.0,0.0,0.0004667249158956,286.5211181640625,294.1499938964844,291.93670654296875,291.6110534667969,292.36431884765625,291.9833068847656,286.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660536200583e-09,0.0009955350542441,-0.013049317523837,0.0,0.0,0.0,-0.0074613993056118,60.0,8.249927520751953,-0.0,-7.949844160748398e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,9.344881982542574e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,9.840613347478212e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,7.26824437151663e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,9.840613347478212e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.0004667957255151,286.5238647460937,294.1499938964844,291.9205627441406,291.5950622558594,292.3564147949219,291.97119140625,286.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312638202913e-09,0.0009956861613318,-0.0130955623462796,0.0,0.0,0.0,-0.0074701514095067,60.0,8.221847534179688,-0.0,-7.952255742793568e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,9.344881982542574e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,9.840613347478212e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,7.26824437151663e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,9.840613347478212e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.0004667957255151,286.5238647460937,294.1499938964844,291.9205627441406,291.5950622558594,292.3564147949219,291.97119140625,286.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312638202913e-09,0.0009956861613318,-0.0130955623462796,0.0,0.0,0.0,-0.0074701514095067,60.0,8.221847534179688,-0.0,-7.952255742793568e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157653808594,0.0,0.0,9.346184378955512e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,9.841984865488485e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,7.269257912412286e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,9.841984865488485e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,0.0004668607725761,286.526611328125,294.1499938964844,291.9053649902344,291.5799560546875,292.348388671875,291.9589538574219,286.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380567327141,0.0,0.0,0.0,-0.0074781929142773,60.0,8.19430923461914,-0.0,-7.954471925586405e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157653808594,0.0,0.0,9.346184378955512e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,9.841984865488485e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,7.269257912412286e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,9.841984865488485e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,0.0004668607725761,286.526611328125,294.1499938964844,291.9053649902344,291.5799560546875,292.348388671875,291.9589538574219,286.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380567327141,0.0,0.0,0.0,-0.0074781929142773,60.0,8.19430923461914,-0.0,-7.954471925586405e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,9.347405284643172e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,9.843269799603148e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,7.270206697285175e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,9.843269799603148e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0004669217451009,286.5293273925781,294.1499938964844,291.89141845703125,291.566162109375,292.34033203125,291.94677734375,286.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.167557716369629,-0.0,-7.956548131460296e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,9.347405284643172e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,9.843269799603148e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,7.270206697285175e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,9.843269799603148e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0004669217451009,286.5293273925781,294.1499938964844,291.89141845703125,291.566162109375,292.34033203125,291.94677734375,286.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.167557716369629,-0.0,-7.956548131460296e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,9.348502499051392e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.844425221672282e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,7.271060167113319e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.844425221672282e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,0.0004669765767175,286.53204345703125,294.1499938964844,291.879150390625,291.5539855957031,292.33221435546875,291.9349060058594,286.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.142350196838379,-0.0,-7.958415437769872e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,9.348502499051392e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.844425221672282e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,7.271060167113319e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.844425221672282e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,0.0004669765767175,286.53204345703125,294.1499938964844,291.879150390625,291.5539855957031,292.33221435546875,291.9349060058594,286.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.142350196838379,-0.0,-7.958415437769872e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,9.348997264169157e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,9.844946180237456e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,7.27144506527111e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.0,0.0,9.844946180237456e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,0.0004670012858696,286.5334167480469,294.1499938964844,291.873779296875,291.5486755371094,292.3281555175781,291.92919921875,286.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.130819320678711,-0.0,-7.959256720369012e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,9.349470201414078e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,9.845443855738269e-05,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,7.271812501130626e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,9.845443855738269e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,0.0004670249181799,286.5347595214844,294.1499938964844,291.86895751953125,291.5438842773437,292.3241271972656,291.9236755371094,286.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.013245228677988,0.0,0.0,0.0,-0.0074984719976782,60.0,8.11982250213623,-0.0,-7.96006176528863e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,9.350346226710826e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,9.846367174759509e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,7.272494258359075e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,9.846367174759509e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,0.0004670686903409,286.5374755859375,294.1499938964844,291.8612365722656,291.5362243652344,292.3160400390625,291.9130554199219,286.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.099283218383789,-0.0,-7.96155319449099e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,9.350346226710826e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,9.846367174759509e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,7.272494258359075e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,9.846367174759509e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,0.0004670686903409,286.5374755859375,294.1499938964844,291.8612365722656,291.5362243652344,292.3160400390625,291.9130554199219,286.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.099283218383789,-0.0,-7.96155319449099e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,9.35106072574854e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,9.847119508776814e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,7.273050141520798e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,9.847119508776814e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,0.0004671044007409,286.5401916503906,294.1499938964844,291.8563537597656,291.5313720703125,292.3080749511719,291.90362548828125,286.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.082741737365723,-0.0,-7.962768933111877e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,9.35106072574854e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,9.847119508776814e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,7.273050141520798e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,9.847119508776814e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,0.0004671044007409,286.5401916503906,294.1499938964844,291.8563537597656,291.5313720703125,292.3080749511719,291.90362548828125,286.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.082741737365723,-0.0,-7.962768933111877e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,9.351648623123764e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,9.84773796517402e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,7.273507071658969e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,9.84773796517402e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.0004671337665058,286.5429077148437,294.1499938964844,291.8547058105469,291.5297546386719,292.3002014160156,291.8956604003906,286.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.070489883422852,-0.0,-7.963769377283826e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
