time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,9.351648623123764e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,9.84773796517402e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,7.273507071658969e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,9.84773796517402e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.0004671337665058,286.5429077148437,294.1499938964844,291.8547058105469,291.5297546386719,292.3002014160156,291.8956604003906,286.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.070489883422852,-0.0,-7.963769377283826e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,9.352079359814525e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.848191984929144e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,7.273842493304983e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,9.848191984929144e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0004671552742365,286.54559326171875,294.1499938964844,291.856689453125,291.5317077636719,292.2925720214844,291.8897705078125,286.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.063880920410156,-0.0,-7.964501946844393e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,9.352079359814525e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.848191984929144e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,7.273842493304983e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,9.848191984929144e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0004671552742365,286.54559326171875,294.1499938964844,291.856689453125,291.5317077636719,292.2925720214844,291.8897705078125,286.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.063880920410156,-0.0,-7.964501946844393e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,9.35222560656257e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,9.848345507634804e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,7.273955998243764e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,9.848345507634804e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.000467162579298,286.54693603515625,294.1499938964844,291.8591613769531,291.5341491699219,292.28887939453125,291.8880310058594,286.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.063584327697754,-0.0,-7.96475063680191e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35107421875,0.0,0.0,9.352378401672468e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,9.84850703389384e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,7.274074596352875e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,9.84850703389384e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0004671702336054,286.5483093261719,294.1499938964844,291.8626708984375,291.53765869140625,292.28515625,291.885986328125,286.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.062504768371582,-0.0,-7.9650106954432e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,9.352495544590056e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,9.848629997577518e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,7.274165545823053e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,9.848629997577518e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550109863281,0.0,0.0,0.0004671760834753,286.5509948730469,294.1499938964844,291.8730773925781,291.5479736328125,292.2781677246094,291.88543701171875,286.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.000996496877633,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.069098472595215,-0.0,-7.965208936866476e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,9.352495544590056e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,9.848629997577518e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,7.274165545823053e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,9.848629997577518e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550109863281,0.0,0.0,0.0004671760834753,286.5509948730469,294.1499938964844,291.8730773925781,291.5479736328125,292.2781677246094,291.88543701171875,286.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.000996496877633,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.069098472595215,-0.0,-7.965208936866476e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,9.352493361802772e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,9.848627814790234e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,7.27416409063153e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,9.848627814790234e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,0.00046717596706,286.5536804199219,294.1499938964844,291.8883056640625,291.56304931640625,292.27154541015625,291.88751220703125,286.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.081669807434082,-0.0,-7.965203963067324e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,9.352493361802772e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,9.848627814790234e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,7.27416409063153e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,9.848627814790234e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,0.00046717596706,286.5536804199219,294.1499938964844,291.8883056640625,291.56304931640625,292.27154541015625,291.88751220703125,286.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.081669807434082,-0.0,-7.965203963067324e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,9.3523136456497e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.848437912296504e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,7.274024392245337e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.848438639892264e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0004671670030802,286.556396484375,294.1499938964844,291.90869140625,291.5832824707031,292.26544189453125,291.8930358886719,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.102477073669434,-0.0,-7.964897008605477e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,9.3523136456497e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.848437912296504e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,7.274024392245337e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.848438639892264e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0004671670030802,286.556396484375,294.1499938964844,291.90869140625,291.5832824707031,292.26544189453125,291.8930358886719,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.102477073669434,-0.0,-7.964897008605477e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,9.35198477236554e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,9.84809230430983e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,7.27376900613308e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,9.84809230430983e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,0.0004671505885198,286.55908203125,294.1499938964844,291.9346618652344,291.6090393066406,292.2599182128906,291.9023132324219,286.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.131867408752441,-0.0,-7.964337100929697e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,9.35198477236554e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,9.84809230430983e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,7.27376900613308e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,9.84809230430983e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,0.0004671505885198,286.55908203125,294.1499938964844,291.9346618652344,291.6090393066406,292.2599182128906,291.9023132324219,286.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.131867408752441,-0.0,-7.964337100929697e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,9.351745393360034e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,9.847839828580618e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,7.273582014022395e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,9.847839828580618e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0004671385977417,286.5604248046875,294.1499938964844,291.94989013671875,291.6241149902344,292.2574768066406,291.9090270996094,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.151246070861816,-0.0,-7.963927828313899e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724670410156,0.0,0.0,9.351482731290162e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.84756334219128e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,7.273377559613436e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,9.84756334219128e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,0.000467125501018,286.561767578125,294.1499938964844,291.96661376953125,291.6407165527344,292.2552185058594,291.9166564941406,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.172479629516602,-0.0,-7.96348018639037e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,9.350881009595469e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,9.846929606283084e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,7.272909715538844e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,9.846929606283084e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0004670954658649,286.5644836425781,294.1499938964844,292.00494384765625,291.6787109375,292.25103759765625,291.9339904785156,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.219588279724121,-0.0,-7.96245487322267e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,9.350881009595469e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,9.846929606283084e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,7.272909715538844e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,9.846929606283084e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0004670954658649,286.5644836425781,294.1499938964844,292.00494384765625,291.6787109375,292.25103759765625,291.9339904785156,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.219588279724121,-0.0,-7.96245487322267e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,9.350080654257908e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,9.8460863227956e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,7.27228689356707e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,9.8460863227956e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0004670554480981,286.5671691894531,294.1499938964844,292.04998779296875,291.723388671875,292.24786376953125,291.9566955566406,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.27901554107666,-0.0,-7.961090631170009e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,9.350080654257908e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,9.8460863227956e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,7.27228689356707e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,9.8460863227956e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0004670554480981,286.5671691894531,294.1499938964844,292.04998779296875,291.723388671875,292.24786376953125,291.9566955566406,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.27901554107666,-0.0,-7.961090631170009e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,9.34906129259616e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,9.845013119047508e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,7.271494541782886e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,9.845013119047508e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,0.0004670045454986,286.56988525390625,294.1499938964844,292.09918212890625,291.7703552246094,292.24560546875,291.9839782714844,286.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.343673706054688,-0.0,-7.959354064723811e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,9.34906129259616e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,9.845013119047508e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,7.271494541782886e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,9.845013119047508e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,0.0004670045454986,286.56988525390625,294.1499938964844,292.09918212890625,291.7703552246094,292.24560546875,291.9839782714844,286.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.343673706054688,-0.0,-7.959354064723811e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,9.34773779590614e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,9.843619773164392e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997497558594,0.0,0.0,7.270464993780479e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,9.843619773164392e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0004669384798035,286.57257080078125,294.1499938964844,292.1495056152344,291.8150329589844,292.2447204589844,292.0168762207031,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577404978786e-09,0.0009959895396605,-0.0131884636357426,0.0,0.0,0.0,-0.0074877319857478,60.0,8.409356117248535,-0.0,-7.957100933708716e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,9.34773779590614e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,9.843619773164392e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997497558594,0.0,0.0,7.270464993780479e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,9.843619773164392e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0004669384798035,286.57257080078125,294.1499938964844,292.1495056152344,291.8150329589844,292.2447204589844,292.0168762207031,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577404978786e-09,0.0009959895396605,-0.0131884636357426,0.0,0.0,0.0,-0.0074877319857478,60.0,8.409356117248535,-0.0,-7.957100933708716e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,9.347020386485384e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,9.84286452876404e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,7.269906927831471e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,9.84286452876404e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,0.0004669026238843,286.5739440917969,294.1499938964844,292.175048828125,291.8365478515625,292.24462890625,292.0346374511719,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868314253691105e-09,0.0009959127055481,-0.0131650362163782,0.0,0.0,0.0,-0.0074832970276474,60.0,8.441682815551758,-0.0,-7.95587880020321e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,9.346266597276554e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,9.84206999419257e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,7.269320485647768e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,9.84206999419257e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,0.0004668649635277,286.5752868652344,294.1499938964844,292.2008972167969,291.8575134277344,292.2447204589844,292.0528259277344,286.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786380864679,60.0,8.473660469055176,-0.0,-7.95459484947969e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.344660065835342e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,9.840378334047271e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,7.268071203725412e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39532470703125,0.0,0.0,9.840378334047271e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,0.0004667847242671,286.5780029296875,294.1499938964844,292.2533264160156,291.8979187011719,292.2455139160156,292.0903625488281,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.536290168762207,-0.0,-7.95185997048975e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.344660065835342e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,9.840378334047271e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,7.268071203725412e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39532470703125,0.0,0.0,9.840378334047271e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,0.0004667847242671,286.5780029296875,294.1499938964844,292.2533264160156,291.8979187011719,292.2455139160156,292.0903625488281,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.536290168762207,-0.0,-7.95185997048975e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,9.34301788220182e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,9.83864883892238e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,7.266793545568362e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.83864883892238e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,0.0004667026805691,286.5807189941406,294.1499938964844,292.3066711425781,291.93634033203125,292.2471008300781,292.1299743652344,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.596863746643066,-0.0,-7.949063984824535e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,9.34301788220182e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,9.83864883892238e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,7.266793545568362e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.83864883892238e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,0.0004667026805691,286.5807189941406,294.1499938964844,292.3066711425781,291.93634033203125,292.2471008300781,292.1299743652344,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.596863746643066,-0.0,-7.949063984824535e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40576171875,0.0,0.0,9.341412805952132e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,9.836958633968608e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,7.26554571883753e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.836958633968608e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,0.00046662252862,286.5834655761719,294.1499938964844,292.3609313964844,291.972900390625,292.2497253417969,292.17218017578125,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.654500007629395,-0.0,-7.946332658548273e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40576171875,0.0,0.0,9.341412805952132e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,9.836958633968608e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,7.26554571883753e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.836958633968608e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,0.00046662252862,286.5834655761719,294.1499938964844,292.3609313964844,291.972900390625,292.2497253417969,292.17218017578125,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.654500007629395,-0.0,-7.946332658548273e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,9.339935786556453e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,9.835403761826456e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,7.26439684513025e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4077453613281,0.0,0.0,9.835403761826456e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,0.0004665487504098,286.586181640625,294.1499938964844,292.4159851074219,292.0076904296875,292.2533569335937,292.2165222167969,286.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395285919308,60.0,8.709476470947266,-0.0,-7.943818758349155e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,9.339935786556453e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,9.835403761826456e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,7.26439684513025e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4077453613281,0.0,0.0,9.835403761826456e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,0.0004665487504098,286.586181640625,294.1499938964844,292.4159851074219,292.0076904296875,292.2533569335937,292.2165222167969,286.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395285919308,60.0,8.709476470947266,-0.0,-7.943818758349155e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,9.33926276047714e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,9.834695083554834e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,7.26387370377779e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,9.834695083554834e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,0.0004665151354856,286.5875549316406,294.1499938964844,292.4437866210937,292.02447509765625,292.2555847167969,292.2392578125,286.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.29015498074159e-09,0.0009950869716703,-0.0129117621108889,0.0,0.0,0.0,-0.0074353744275867,60.0,8.735857963562012,-0.0,-7.94267478454458e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,9.338638483313844e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,9.834037336986512e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,7.263387669809163e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,9.834037336986512e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0004664839652832,286.58892822265625,294.1499938964844,292.4718017578125,292.0408630371094,292.2579650878906,292.2622985839844,286.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371873249758e-09,0.0009950204985216,-0.0128913708031177,0.0,0.0,0.0,-0.0074315168894827,60.0,8.761797904968262,-0.0,-7.941611812611883e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,9.337547817267478e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.832889190874994e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,7.262539293151349e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,9.832889190874994e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,0.0004664294829126,286.5916748046875,294.1499938964844,292.5282592773437,292.0724792480469,292.26324462890625,292.30926513671875,286.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,-0.0074247759766876,60.0,8.812593460083008,-0.0,-7.939756585528812e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,9.337547817267478e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.832889190874994e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,7.262539293151349e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,9.832889190874994e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,0.0004664294829126,286.5916748046875,294.1499938964844,292.5282592773437,292.0724792480469,292.26324462890625,292.30926513671875,286.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,-0.0074247759766876,60.0,8.812593460083008,-0.0,-7.939756585528812e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,9.336898801848292e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,9.83220525085926e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,7.262034341692924e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,9.83220525085926e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,0.0004663970612455,286.59442138671875,294.1499938964844,292.5853576660156,292.1026611328125,292.26953125,292.3581237792969,286.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606865530435715e-09,0.0009948345832526,-0.0128345601260662,0.0,0.0,0.0,-0.0074207638390362,60.0,8.860901832580566,-0.0,-7.938651691574705e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,9.336898801848292e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,9.83220525085926e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,7.262034341692924e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,9.83220525085926e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,0.0004663970612455,286.59442138671875,294.1499938964844,292.5853576660156,292.1026611328125,292.26953125,292.3581237792969,286.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606865530435715e-09,0.0009948345832526,-0.0128345601260662,0.0,0.0,0.0,-0.0074207638390362,60.0,8.860901832580566,-0.0,-7.938651691574705e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
