time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,9.33656410779804e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,9.831853094510734e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,7.261774590006098e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,9.831853094510734e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258117675781,0.0,0.0,0.0004663803556468,286.5971984863281,294.1499938964844,292.6429748535156,292.1315612792969,292.2765197753906,292.4080505371094,286.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947989601641,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.907700538635254,-0.0,-7.938081836300628e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,9.33656410779804e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,9.831853094510734e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,7.261774590006098e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,9.831853094510734e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258117675781,0.0,0.0,0.0004663803556468,286.5971984863281,294.1499938964844,292.6429748535156,292.1315612792969,292.2765197753906,292.4080505371094,286.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947989601641,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.907700538635254,-0.0,-7.938081836300628e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,9.336734365206212e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,9.832032810663804e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,7.261907012434676e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,9.832032810663804e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,0.0004663888539653,286.5999755859375,294.1499938964844,292.7010803222656,292.15924072265625,292.2842712402344,292.4594421386719,286.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948168881237,-0.0128291714936494,0.0,0.0,0.0,-0.0074197435751557,60.0,8.952797889709473,-0.0,-7.93837102719408e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,9.336734365206212e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,9.832032810663804e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,7.261907012434676e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,9.832032810663804e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,0.0004663888539653,286.5999755859375,294.1499938964844,292.7010803222656,292.15924072265625,292.2842712402344,292.4594421386719,286.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948168881237,-0.0128291714936494,0.0,0.0,0.0,-0.0074197435751557,60.0,8.952797889709473,-0.0,-7.93837102719408e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,9.3371381808538e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,9.832456998992713e-05,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414367675781,0.0,0.0,7.262220606207848e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,9.832456998992713e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,0.0004664090229198,286.60137939453125,294.1499938964844,292.73028564453125,292.17266845703125,292.2887268066406,292.4859313964844,286.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636521807869485e-09,0.0009948601946234,-0.0128423292189836,0.0,0.0,0.0,-0.0074222357943654,60.0,8.974315643310547,-0.0,-7.939056700934088e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342041015625,0.0,0.0,9.337546362075956e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,9.832887735683472e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,7.262538565555587e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,9.832887735683472e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,0.0004664294538088,286.6027526855469,294.1499938964844,292.75958251953125,292.18585205078125,292.2931823730469,292.5124206542969,286.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687436635778795e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,8.995830535888672,-0.0,-7.939751611729663e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,9.338691597804429e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,9.83409336186014e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,7.263428415171802e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363098144531,0.0,0.0,9.83409336186014e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,0.0004664866137318,286.6055603027344,294.1499938964844,292.81842041015625,292.21148681640625,292.30255126953125,292.5660705566406,286.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.038026809692385,-0.0,-7.94169778828291e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,9.338691597804429e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,9.83409336186014e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,7.263428415171802e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363098144531,0.0,0.0,9.83409336186014e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,0.0004664866137318,286.6055603027344,294.1499938964844,292.81842041015625,292.21148681640625,292.30255126953125,292.5660705566406,286.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.038026809692385,-0.0,-7.94169778828291e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,9.34075069380924e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,9.836261597229168e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,7.265030581038445e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,9.836261597229168e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,0.0004665894957724,286.6083679199219,294.1499938964844,292.87750244140625,292.2362976074219,292.3132019042969,292.6214904785156,286.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308650408153426e-09,0.0009952444816008,-0.012960216961801,0.0,0.0,0.0,-0.0074445409700274,60.0,9.078603744506836,-0.0,-7.94520005342747e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,9.34075069380924e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,9.836261597229168e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,7.265030581038445e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,9.836261597229168e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,0.0004665894957724,286.6083679199219,294.1499938964844,292.87750244140625,292.2362976074219,292.3132019042969,292.6214904785156,286.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308650408153426e-09,0.0009952444816008,-0.012960216961801,0.0,0.0,0.0,-0.0074445409700274,60.0,9.078603744506836,-0.0,-7.94520005342747e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,9.343088458990678e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,9.838723781285807e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,7.26684884284623e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,9.838723781285807e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,0.0004667062894441,286.6111755371094,294.1499938964844,292.93682861328125,292.2603759765625,292.3243408203125,292.6773681640625,287.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774222624603e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589783325791,60.0,9.11858367919922,-0.0,-7.94917696111952e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,9.343088458990678e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,9.838723781285807e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,7.26684884284623e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,9.838723781285807e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,0.0004667062894441,286.6111755371094,294.1499938964844,292.93682861328125,292.2603759765625,292.3243408203125,292.6773681640625,287.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774222624603e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589783325791,60.0,9.11858367919922,-0.0,-7.94917696111952e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,9.34642885113135e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45135498046875,0.0,0.0,9.842240979196504e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,7.269446359714493e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44842529296875,0.0,0.0,9.842240979196504e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,0.0004668731126002,286.614013671875,294.1499938964844,292.9962463378906,292.28387451171875,292.3368225097656,292.7348937988281,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379380496606245e-09,0.000995849375613,-0.0131455156952142,0.0,0.0,0.0,-0.0074796047993004,60.0,9.157563209533691,-0.0,-7.954860592462867e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,9.34642885113135e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45135498046875,0.0,0.0,9.842240979196504e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,7.269446359714493e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44842529296875,0.0,0.0,9.842240979196504e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,0.0004668731126002,286.614013671875,294.1499938964844,292.9962463378906,292.28387451171875,292.3368225097656,292.7348937988281,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379380496606245e-09,0.000995849375613,-0.0131455156952142,0.0,0.0,0.0,-0.0074796047993004,60.0,9.157563209533691,-0.0,-7.954860592462867e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,9.348124149255456e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,9.844026499195024e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,7.270765490829945e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,9.844026499195024e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520263671875,0.0,0.0,0.0004669578338507,286.61541748046875,294.1499938964844,293.0260009765625,292.2954406738281,292.3431701660156,292.7637023925781,287.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900826439261,60.0,9.17699909210205,-0.0,-7.957746817055522e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,9.350067557534204e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,9.846072498476131e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,7.27227670722641e-05,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,9.846072498476131e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,0.0004670548951253,286.6168518066406,294.1499938964844,293.0557556152344,292.3069152832031,292.34979248046875,292.7928161621094,287.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424712234969321e-09,0.0009962377371266,-0.0132642742246389,0.0,0.0,0.0,-0.0075020818039774,60.0,9.196250915527344,-0.0,-7.961055104033221e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45831298828125,0.0,0.0,9.354269423056394e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,9.85049773589708e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,7.275545067386702e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564819335937,0.0,0.0,9.85049773589708e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,0.0004672648210544,286.6197204589844,294.1499938964844,293.115234375,292.32958984375,292.3634948730469,292.8515014648437,287.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.4770610269372355e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.234639167785645,-0.0,-7.968212401010535e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45831298828125,0.0,0.0,9.354269423056394e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,9.85049773589708e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,7.275545067386702e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564819335937,0.0,0.0,9.85049773589708e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,0.0004672648210544,286.6197204589844,294.1499938964844,293.115234375,292.32958984375,292.3634948730469,292.8515014648437,287.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.4770610269372355e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.234639167785645,-0.0,-7.968212401010535e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,9.359273826703428e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,9.855767711997032e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,7.279436977114528e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,9.855767711997032e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620361328125,0.0,0.0,0.0004675147938542,286.6225891113281,294.1499938964844,293.1746826171875,292.3520812988281,292.37841796875,292.9112548828125,287.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539404934751246e-09,0.0009972177213057,-0.0135647440329194,0.0,0.0,0.0,-0.0075589357875287,60.0,9.273033142089844,-0.0,-7.97673962438239e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,9.359273826703428e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,9.855767711997032e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,7.279436977114528e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,9.855767711997032e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620361328125,0.0,0.0,0.0004675147938542,286.6225891113281,294.1499938964844,293.1746826171875,292.3520812988281,292.37841796875,292.9112548828125,287.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539404934751246e-09,0.0009972177213057,-0.0135647440329194,0.0,0.0,0.0,-0.0075589357875287,60.0,9.273033142089844,-0.0,-7.97673962438239e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,9.364444122184068e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,9.861211583483964e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,7.283458398887888e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46453857421875,0.0,0.0,9.861211583483964e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.466064453125,0.0,0.0,0.0004677730612456,286.62548828125,294.1499938964844,293.23394775390625,292.37451171875,292.39361572265625,292.9712219238281,287.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038125251234305e-09,0.000997768365778,-0.0137334764003753,0.0,0.0,0.0,-0.0075908647850155,60.0,9.31145191192627,-0.0,-7.985553907019496e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,9.364444122184068e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,9.861211583483964e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,7.283458398887888e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46453857421875,0.0,0.0,9.861211583483964e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.466064453125,0.0,0.0,0.0004677730612456,286.62548828125,294.1499938964844,293.23394775390625,292.37451171875,292.39361572265625,292.9712219238281,287.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038125251234305e-09,0.000997768365778,-0.0137334764003753,0.0,0.0,0.0,-0.0075908647850155,60.0,9.31145191192627,-0.0,-7.985553907019496e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,9.370517364004628e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,9.867607150226831e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,7.288181950571015e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,9.867607150226831e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,0.0004680764104705,286.62841796875,294.1499938964844,293.29302978515625,292.39697265625,292.4105224609375,293.0321350097656,287.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679473336073215e-09,0.0009984154021367,-0.0139316860586404,0.0,0.0,0.0,-0.0076283738017082,60.0,9.35073184967041,-0.0,-7.995914330649614e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,9.370517364004628e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,9.867607150226831e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,7.288181950571015e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,9.867607150226831e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,0.0004680764104705,286.62841796875,294.1499938964844,293.29302978515625,292.39697265625,292.4105224609375,293.0321350097656,287.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679473336073215e-09,0.0009984154021367,-0.0139316860586404,0.0,0.0,0.0,-0.0076283738017082,60.0,9.35073184967041,-0.0,-7.995914330649614e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,9.373414650326596e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,9.87065795925446e-05,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,7.290435314644128e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,9.87065795925446e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,0.0004682211438193,286.6298522949219,294.1499938964844,293.3224792480469,292.4082946777344,292.4188232421875,293.06256103515625,287.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155684629606185e-09,0.0009987251833081,-0.0140262432396411,0.0,0.0,0.0,-0.0076462728902697,60.0,9.370216369628906,-0.0,-8.000859708090503e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743347167969,0.0,0.0,9.376532398164272e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,9.873940871329978e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,7.292860391316935e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,9.873940871329978e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,0.0004683768784161,286.6313171386719,294.1499938964844,293.3518371582031,292.419677734375,292.427490234375,293.0931396484375,287.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279948875308,0.0,0.0,0.0,-0.0076655256561934,60.0,9.38995361328125,-0.0,-8.006182383724082e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,9.382944699609652e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,9.880694415187465e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,7.297848060261458e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,9.880694415187465e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4780578613281,0.0,0.0,0.000468697224278,286.63427734375,294.1499938964844,293.4102783203125,292.4427185058594,292.4452819824219,293.1544494628906,287.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.429961204528809,-0.0,-8.017136821081294e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,9.382944699609652e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,9.880694415187465e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,7.297848060261458e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,9.880694415187465e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4780578613281,0.0,0.0,0.000468697224278,286.63427734375,294.1499938964844,293.4102783203125,292.4427185058594,292.4452819824219,293.1544494628906,287.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.429961204528809,-0.0,-8.017136821081294e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,9.389621845912188e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,9.887725173030049e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,7.303040911210701e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,9.887725173030049e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,0.000469030754175,286.6372375488281,294.1499938964844,293.46832275390625,292.4662475585937,292.4642028808594,293.2158203125,287.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.471477508544922,-0.0,-8.02855026904581e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,9.389621845912188e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,9.887725173030049e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,7.303040911210701e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,9.887725173030049e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,0.000469030754175,286.6372375488281,294.1499938964844,293.46832275390625,292.4662475585937,292.4642028808594,293.2158203125,287.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.471477508544922,-0.0,-8.02855026904581e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,9.396341192768888e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,9.894801041809842e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,7.308267231564969e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,9.894801041809842e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,0.0004693664086516,286.6402282714844,294.1499938964844,293.5259094238281,292.4904479980469,292.4838256835937,293.2770690917969,287.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744854912161,0.0,0.0,0.0,-0.0077878637239336,60.0,9.5140380859375,-0.0,-8.0400447188822e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,9.396341192768888e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,9.894801041809842e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,7.308267231564969e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,9.894801041809842e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,0.0004693664086516,286.6402282714844,294.1499938964844,293.5259094238281,292.4904479980469,292.4838256835937,293.2770690917969,287.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744854912161,0.0,0.0,0.0,-0.0077878637239336,60.0,9.5140380859375,-0.0,-8.0400447188822e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,9.403096919413656e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,9.90191547316499e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,7.313521928153932e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,9.90191547316499e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0004697038675658,286.64324951171875,294.1499938964844,293.5829162597656,292.5154113769531,292.5039978027344,293.33795166015625,287.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.557821273803713,-0.0,-8.051609512449431e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,9.403096919413656e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,9.90191547316499e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,7.313521928153932e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,9.90191547316499e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0004697038675658,286.64324951171875,294.1499938964844,293.5829162597656,292.5154113769531,292.5039978027344,293.33795166015625,287.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.557821273803713,-0.0,-8.051609512449431e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,9.40644313232042e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.905438491841778e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,7.316123810596764e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,9.905438491841778e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,0.0004698710108641,286.6447448730469,294.1499938964844,293.6112060546875,292.5282287597656,292.5142822265625,293.3682556152344,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.5801420211792,-0.0,-8.057339329070602e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,9.409750782651828e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,9.908922220347448e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019836425781,0.0,0.0,7.31869658920914e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49273681640625,0.0,0.0,9.908922220347448e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941101074219,0.0,0.0,0.0004700362624134,286.6462707519531,294.1499938964844,293.6393127441406,292.54132080078125,292.524658203125,293.39849853515625,287.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706797212362,60.0,9.60276222229004,-0.0,-8.063007328473759e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,9.416233660886064e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,9.915748523781076e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,7.323738827835768e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,9.915748523781076e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,0.0004703600716311,286.6493225097656,294.1499938964844,293.6950378417969,292.5683288574219,292.54571533203125,293.4587707519531,287.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.007910719141364,60.0,9.648777961730955,-0.0,-8.074120216861047e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,9.416233660886064e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,9.915748523781076e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,7.323738827835768e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,9.915748523781076e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,0.0004703600716311,286.6493225097656,294.1499938964844,293.6950378417969,292.5683288574219,292.54571533203125,293.4587707519531,287.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.007910719141364,60.0,9.648777961730955,-0.0,-8.074120216861047e-08,0.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.050000000745058,9.422133007319644e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.050000000745058,9.921960736392066e-05,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.050000000745058,7.328327046707273e-05,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.050000000745058,9.921960736392066e-05,298.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50213623046875,0.0,0.050000000745058,0.0004706547479145,286.6523742675781,285.4460144042969,293.75,292.5965881347656,292.56744384765625,293.5184936523437,287.0882263183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507406508748e-09,0.0010039139306172,-0.0156161906197667,0.0,0.0,0.0,-0.007947152480483,60.0,9.696456909179688,-0.0,-8.084239766503742e-08,1.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
