time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.050000000745058,9.422133007319644e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.050000000745058,9.921960736392066e-05,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.050000000745058,7.328327046707273e-05,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.050000000745058,9.921960736392066e-05,298.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50213623046875,0.0,0.050000000745058,0.0004706547479145,286.6523742675781,285.4460144042969,293.75,292.5965881347656,292.56744384765625,293.5184936523437,287.0882263183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507406508748e-09,0.0010039139306172,-0.0156161906197667,0.0,0.0,0.0,-0.007947152480483,60.0,9.696456909179688,-0.0,-8.084239766503742e-08,1.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169921875,0.6354761123657227,0.050000000745058,0.0408860743045806,298.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172058105469,0.6354761123657227,0.050000000745058,0.0430550053715705,298.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9185485839844,0.6354761123657227,0.050000000745058,0.0318002812564373,298.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166564941406,0.6354761123657227,0.050000000745058,0.0430550053715705,298.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.6354761123657227,0.050000000745058,0.2042343765497207,286.9981994628906,285.4121398925781,293.7773132324219,292.6110534667969,296.76220703125,297.636962890625,287.3002624511719,1.0,0.1097204089164733,0.0917714387178421,0.0917714387178421,1.0,1.0,-0.4363367855548858,0.0008503604331053,0.4354864060878753,-0.1265981048345565,0.0,0.0,0.0,10.151165962219238,60.0,1258.7877197265625,0.0,14.461644172668455,1.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.80694580078125,0.6320168375968933,0.050000000745058,0.0452505834400653,298.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069763183594,0.6320168375968933,0.050000000745058,0.0476510412991046,298.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070373535156,0.6320168375968933,0.050000000745058,0.0351948961615562,298.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80694580078125,0.6320168375968933,0.050000000745058,0.0476510412991046,298.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.80694580078125,0.6320168375968933,0.050000000745058,0.2260360270738601,287.9169311523437,285.3782043457031,293.8046569824219,292.62548828125,297.3074035644531,298.6798400878906,288.6272888183594,1.0,0.1210917755961418,0.1835428774356842,0.1835428774356842,1.0,1.0,-0.4821501672267914,0.0199272129684686,0.4622229337692261,-0.1181123927235603,0.0,0.0,0.0,12.503507614135742,60.0,2579.76220703125,0.0,19.63042449951172,1.0,281.2592163085937,283.7915954589844,297.1104431152344,298.9197998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.581214551153112e-21,3.290607275576556e-21,3.290607073628165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284729003906,0.5712774991989136,0.050000000745058,0.0456790030002594,298.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284729003906,0.5712774991989136,0.050000000745058,0.0481021888554096,298.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284729003906,0.5712774991989136,0.050000000745058,0.0355281122028827,298.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284729003906,0.5712774991989136,0.050000000745058,0.0481021888554096,298.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284729003906,0.5712774991989136,0.050000000745058,0.2281760722398758,287.8486328125,285.3102111816406,293.8594970703125,292.654296875,297.2754821777344,298.655517578125,286.74639892578125,1.0,0.1405852288007736,0.3670857548713684,0.3670857548713684,1.0,1.0,-0.4867191910743713,0.0785672068595886,0.4081519842147827,-0.0608592107892036,1.0,1.0,0.0,20.037342071533203,60.0,12492.2275390625,0.0,27.275747299194336,1.0,282.0107421875,286.4091186523437,297.90155029296875,299.0331115722656,293.1499938964844,293.1499938964844,283.1499938964844,1759.5745849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737539649009704,1.0,0.0,0.0,0.8834336996078491,0.8834356069564819,5.4525013837292136e-08,4.261897087097168,4.261887073516846,9.820248124015052e-06,0.0,0.0,-0.0,5125.94287109375,0.0,21.323545455932617,1894.88427734375,0.0,231.7040100097656,0.22919861972332,1.0,0.0,3.0,1.0,0.0
17820240,298.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284729003906,0.5712774991989136,0.050000000745058,0.0456790030002594,298.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284729003906,0.5712774991989136,0.050000000745058,0.0481021888554096,298.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284729003906,0.5712774991989136,0.050000000745058,0.0355281122028827,298.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284729003906,0.5712774991989136,0.050000000745058,0.0481021888554096,298.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284729003906,0.5712774991989136,0.050000000745058,0.2281760722398758,287.8486328125,285.3102111816406,293.8594970703125,292.654296875,297.2754821777344,298.655517578125,286.74639892578125,1.0,0.1405852288007736,0.3670857548713684,0.3670857548713684,1.0,1.0,-0.4867191910743713,0.0785672068595886,0.4081519842147827,-0.0608592107892036,1.0,1.0,0.0,20.037342071533203,60.0,12492.2275390625,0.0,27.275747299194336,1.0,282.0107421875,286.4091186523437,297.90155029296875,299.0331115722656,293.1499938964844,293.1499938964844,283.1499938964844,1759.5745849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737539649009704,1.0,0.0,0.0,0.8834336996078491,0.8834356069564819,5.4525013837292136e-08,4.261897087097168,4.261887073516846,9.820248124015052e-06,0.0,0.0,-0.0,5125.94287109375,0.0,21.323545455932617,1894.88427734375,0.0,231.7040100097656,0.22919861972332,1.0,0.0,3.0,1.0,0.0
17820300,298.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.5494424104690552,0.050000000745058,0.0458164811134338,298.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.5494424104690552,0.050000000745058,0.0482469610869884,298.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.5494424104690552,0.050000000745058,0.0356350392103195,298.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.5494424104690552,0.050000000745058,0.0482469610869884,298.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.5494424104690552,0.050000000745058,0.2288628071546554,286.0614013671875,285.276123046875,293.8869934082031,292.6686706542969,297.24969482421875,298.611083984375,285.4861145019531,1.0,0.1489824950695037,0.4588572084903717,0.4588572084903717,1.0,1.0,-0.4881842136383056,0.1237647607922554,0.3644194602966308,-0.0162439886480569,1.0,1.0,0.0,23.71641731262207,60.0,11644.0498046875,0.0,30.98165512084961,1.0,282.4696044921875,285.0682678222656,297.16632080078125,298.3722229003906,293.1499938964844,293.1499938964844,283.1499938964844,3063.348876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488276720046997,1.0,0.0,0.0,1.1657946109771729,1.165796995162964,9.081429652724182e-08,4.265802383422852,4.265792846679688,9.786967893887775e-06,0.0,0.0,-0.0,3840.28466796875,0.0,48.504276275634766,1895.4205322265625,0.0,472.2410278320313,0.2950371503829956,1.0,0.0,3.0,1.0,0.0
17820360,298.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.5326252579689026,0.050000000745058,0.0459477342665195,298.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.5326252579689026,0.050000000745058,0.0483851768076419,298.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.5326252579689026,0.050000000745058,0.0357371270656585,298.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.5326252579689026,0.050000000745058,0.0483851768076419,298.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.5326252579689026,0.050000000745058,0.2295184582471847,285.2312316894531,285.2420349121094,293.9144897460937,292.6830139160156,296.9983825683594,298.56085205078125,285.0276794433594,1.0,0.1565401256084442,0.5670857429504395,0.5670857429504395,0.800000011920929,1.0,-0.489582747220993,0.1744215935468673,0.3151611387729645,0.0338136292994022,0.7470939755439758,0.7470939755439758,0.0,27.232378005981445,60.0,10799.615234375,0.0,34.54484558105469,1.0,282.7919311523437,284.6741638183594,296.4029846191406,297.50634765625,293.1499938964844,293.1499938964844,283.1499938964844,6156.15283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198198556900024,1.0,0.0,0.0,1.3721528053283691,1.3721563816070557,1.2563651807795398e-07,4.265920639038086,4.265911102294922,9.785957445274107e-06,0.0,0.0,-0.0,3480.166748046875,0.0,84.46016693115234,1895.4366455078125,0.0,571.6150512695312,0.3458816707134247,1.0,0.0,3.0,1.0,0.0
17820420,298.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.5162115097045898,0.050000000745058,0.0461097806692123,298.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.5162115097045898,0.050000000745058,0.0485558211803436,298.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.5162115097045898,0.050000000745058,0.0358631648123264,298.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.5162115097045898,0.050000000745058,0.0485558211803436,298.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.5162115097045898,0.050000000745058,0.2303279042243957,284.9862060546875,285.19659423828125,293.9511108398437,292.7020263671875,296.244873046875,298.4967041015625,285.0269470214844,1.0,0.1653897911310196,0.7109760642051697,0.7109760642051697,0.5340992212295532,1.0,-0.4913092255592346,0.2628890573978424,0.2284201681613922,0.1214001700282096,0.5405940413475037,0.5405940413475037,0.0,31.576459884643555,60.0,9695.61328125,0.0,38.99379348754883,1.0,282.9976806640625,284.8821716308594,295.7171936035156,296.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,18374.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940271973609924,1.0,0.0,0.0,1.141343593597412,1.1413486003875732,8.692132524856788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.363525390625,0.0,81.63278198242188,1895.4371337890625,0.0,488.93743896484375,0.3411996364593506,1.0,0.0,3.0,1.0,0.0
17820480,298.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.5097684264183044,0.050000000745058,0.046186551451683,298.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.5097684264183044,0.050000000745058,0.0486366637051105,298.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.5097684264183044,0.050000000745058,0.0359228737652301,298.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.5097684264183044,0.050000000745058,0.0486366637051105,298.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.5097684264183044,0.050000000745058,0.2307113856077194,285.0629577636719,285.1732482910156,293.969970703125,292.7117919921875,295.52838134765625,298.4682006835937,285.13885498046875,1.0,0.1694436371326446,0.7849105596542358,0.7849105596542358,0.3974726498126983,1.0,-0.4921270906925201,0.3513277769088745,0.1407992988824844,0.2091890126466751,0.5701116919517517,0.5701116919517517,0.0,33.64085006713867,60.0,9913.37109375,-0.0,41.13200759887695,1.0,283.0460510253906,285.0679626464844,295.5145568847656,296.3570861816406,293.1499938964844,293.1499938964844,283.1499938964844,18088.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658434689044952,1.0,0.0,0.0,1.128635287284851,1.1286401748657229,8.499643655568435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.282958984375,0.0,79.21560668945312,1895.4371337890625,0.0,412.48291015625,0.3404309153556824,1.0,0.0,3.0,1.0,0.0
17820540,298.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.4957833588123321,0.050000000745058,0.0463877767324447,298.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.4957833588123321,0.050000000745058,0.0488485619425773,298.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.4957833588123321,0.050000000745058,0.0360793806612491,298.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.4957833588123321,0.050000000745058,0.0488485619425773,298.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.4957833588123321,0.050000000745058,0.2317165434360504,285.12109375,285.105224609375,294.0248107910156,292.7400817871094,294.04315185546875,298.4030456542969,285.0796203613281,1.0,0.1795547008514404,1.0,1.0,0.0,1.0,-0.4942709505558014,0.4942689538002014,1.999504547711694e-06,0.3507887423038482,0.6536998748779297,0.6536998748779297,0.0,39.04130172729492,60.0,10867.794921875,-0.0,46.74693298339844,1.0,283.1209411621094,284.9986267089844,295.4346008300781,296.2463073730469,293.1499938964844,293.1499938964844,283.1499938964844,14172.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955242037773132,1.0,0.0,0.0,1.3920050859451294,1.39201021194458,1.2929301362873957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.08984375,0.0,110.54020690917967,1895.4371337890625,0.0,267.8890380859375,0.3765682578086853,1.0,0.0,3.0,1.0,0.0
17820600,298.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.4957833588123321,0.050000000745058,0.0463877767324447,298.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.4957833588123321,0.050000000745058,0.0488485619425773,298.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.4957833588123321,0.050000000745058,0.0360793806612491,298.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.4957833588123321,0.050000000745058,0.0488485619425773,298.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.4957833588123321,0.050000000745058,0.2317165434360504,285.12109375,285.105224609375,294.0248107910156,292.7400817871094,294.04315185546875,298.4030456542969,285.0796203613281,1.0,0.1795547008514404,1.0,1.0,0.0,1.0,-0.4942709505558014,0.4942689538002014,1.999504547711694e-06,0.3507887423038482,0.6536998748779297,0.6536998748779297,0.0,39.04130172729492,60.0,10867.794921875,-0.0,46.74693298339844,1.0,283.1209411621094,284.9986267089844,295.4346008300781,296.2463073730469,293.1499938964844,293.1499938964844,283.1499938964844,14172.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955242037773132,1.0,0.0,0.0,1.3920050859451294,1.39201021194458,1.2929301362873957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.08984375,0.0,110.54020690917967,1895.4371337890625,0.0,267.8890380859375,0.3765682578086853,1.0,0.0,3.0,1.0,0.0
17820660,298.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.4860551357269287,0.050000000745058,0.046556819230318,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.4860551357269287,0.050000000745058,0.0490265749394893,298.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.4860551357269287,0.050000000745058,0.036210861057043,298.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.4860551357269287,0.050000000745058,0.0490265749394893,298.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.4860551357269287,0.050000000745058,0.2325609624385833,285.04266357421875,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35601806640625,285.04351806640625,1.0,0.1875283867120742,1.0,1.0,0.0,1.0,-0.4960731565952301,0.4960728287696838,3.533808126121585e-07,0.3520057797431946,0.6483766436576843,0.6483766436576843,0.0,43.56052780151367,48.0,10884.654296875,-0.0,51.46247100830078,1.0,283.142822265625,284.9884948730469,295.60614013671875,296.3944702148437,293.1499938964844,293.1499938964844,283.1499938964844,16468.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623095750808716,1.0,0.0,0.0,1.413448691368103,1.413454294204712,1.333071679709974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4580078125,0.0,121.10618591308594,1895.4371337890625,0.0,213.52842712402344,0.3878981471061706,1.0,0.0,3.0,1.0,0.0
17820720,298.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.4860551357269287,0.050000000745058,0.046556819230318,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.4860551357269287,0.050000000745058,0.0490265749394893,298.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.4860551357269287,0.050000000745058,0.036210861057043,298.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.4860551357269287,0.050000000745058,0.0490265749394893,298.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.4860551357269287,0.050000000745058,0.2325609624385833,285.04266357421875,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35601806640625,285.04351806640625,1.0,0.1875283867120742,1.0,1.0,0.0,1.0,-0.4960731565952301,0.4960728287696838,3.533808126121585e-07,0.3520057797431946,0.6483766436576843,0.6483766436576843,0.0,43.56052780151367,48.0,10884.654296875,-0.0,51.46247100830078,1.0,283.142822265625,284.9884948730469,295.60614013671875,296.3944702148437,293.1499938964844,293.1499938964844,283.1499938964844,16468.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623095750808716,1.0,0.0,0.0,1.413448691368103,1.413454294204712,1.333071679709974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4580078125,0.0,121.10618591308594,1895.4371337890625,0.0,213.52842712402344,0.3878981471061706,1.0,0.0,3.0,1.0,0.0
17820780,298.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4839678406715393,0.050000000745058,0.0465952232480049,298.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4839678406715393,0.050000000745058,0.0490670129656791,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4839678406715393,0.050000000745058,0.0362407304346561,298.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4839678406715393,0.050000000745058,0.0490670129656791,298.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4839678406715393,0.050000000745058,0.2327527850866317,285.0354919433594,284.99713134765625,294.1086730957031,292.7830810546875,294.1024475097656,298.3373718261719,285.02325439453125,1.0,0.188963308930397,1.0,1.0,0.0,1.0,-0.4964825809001922,0.4964822232723236,3.536951851401682e-07,0.3522361814975738,0.6748276948928833,0.6748276948928833,0.0,44.586727142333984,48.0,11057.0283203125,-0.0,52.53792572021485,1.0,283.1466064453125,284.9373474121094,295.7095031738281,296.5150146484375,293.1499938964844,293.1499938964844,283.1499938964844,15318.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590272068977356,1.0,0.0,0.0,1.4917951822280884,1.4918007850646973,1.484949905261601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.7197265625,0.0,133.12881469726562,1895.4371337890625,0.0,208.3881378173828,0.4005547165870666,1.0,0.0,3.0,1.0,0.0
17820840,298.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.483807235956192,0.050000000745058,0.0465981923043727,298.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.483807235956192,0.050000000745058,0.0490701422095298,298.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.483807235956192,0.050000000745058,0.0362430401146411,298.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.483807235956192,0.050000000745058,0.0490701422095298,298.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.483807235956192,0.050000000745058,0.2327676266431808,285.0038757324219,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32281494140625,284.983642578125,1.0,0.1889368742704391,1.0,1.0,0.0,1.0,-0.4965143799781799,0.4965140223503113,3.536878523391352e-07,0.3521832823753357,0.6875171065330505,0.6875171065330505,0.0,44.6654052734375,36.0,11118.8984375,-0.0,52.62049865722656,1.0,283.1483459472656,284.8776550292969,295.79449462890625,296.6170654296875,293.1499938964844,293.1499938964844,283.1499938964844,15203.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629400730133056,1.0,0.0,0.0,1.5508434772491455,1.5508493185043335,1.6048311124450265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.32421875,0.0,145.27366638183594,1895.4371337890625,0.0,214.5189666748047,0.4121043384075165,1.0,0.0,3.0,1.0,0.0
17820900,298.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.4850165545940399,0.050000000745058,0.0465758740901947,298.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.4850165545940399,0.050000000745058,0.0490466393530368,298.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.4850165545940399,0.050000000745058,0.0362256802618503,298.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.4850165545940399,0.050000000745058,0.0490466393530368,298.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.4850165545940399,0.050000000745058,0.2326561361551284,284.96435546875,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3099975585937,284.9469299316406,1.0,0.187747836112976,1.0,1.0,0.0,1.0,-0.4962766170501709,0.4962762594223022,3.534472057253879e-07,0.3519212305545807,0.6809096336364746,0.6809096336364746,0.0,44.06771469116211,36.0,11127.5234375,-0.0,51.9939079284668,1.0,283.1492614746094,284.8324890136719,295.8569641113281,296.6951904296875,293.1499938964844,293.1499938964844,283.1499938964844,15852.5693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702293932437897,1.0,0.0,0.0,1.5877697467803955,1.587775945663452,1.6821645942854957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.8662109375,0.0,155.62734985351562,1895.4371337890625,0.0,226.0582733154297,0.4209598302841186,1.0,0.0,3.0,1.0,0.0
17820960,298.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875218570232391,0.050000000745058,0.0465301498770713,298.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875218570232391,0.050000000745058,0.0489984862506389,298.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875218570232391,0.050000000745058,0.0361901149153709,298.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875218570232391,0.050000000745058,0.0489984862506389,297.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875218570232391,0.050000000745058,0.2324277311563491,284.9374694824219,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2992248535156,284.9309997558594,1.0,0.1854685097932815,1.0,1.0,0.0,1.0,-0.4957894682884216,0.495789110660553,3.5299191836202226e-07,0.3514679074287414,0.6626763343811035,0.6626763343811035,0.0,42.84403991699219,25.0,11071.365234375,-0.0,50.71282958984375,1.0,283.149658203125,284.8242492675781,295.8893127441406,296.7362976074219,293.1499938964844,293.1499938964844,283.1499938964844,17339.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377806544303894,1.0,0.0,0.0,1.5780078172683716,1.5780141353607178,1.6615435072253606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.24267578125,0.0,158.21417236328125,1895.4371337890625,0.0,238.2580108642578,0.4224995672702789,1.0,0.0,3.0,1.0,0.0
17821020,298.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.4924830794334411,0.050000000745058,0.0464427806437015,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.4924830794334411,0.050000000745058,0.0489064864814281,298.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.4924830794334411,0.1652254313230514,0.0361221656203269,298.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.4924830794334411,0.050000000745058,0.0489064864814281,297.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.4924830794334411,0.050000000745058,0.2319913059473037,284.93487548828125,284.95001220703125,294.2274169921875,292.8434753417969,294.2211608886719,298.2878723144531,284.93896484375,1.0,0.1811678409576416,1.0,1.0,0.0,1.0,-0.4948585331439972,0.4948581755161285,3.521424787322758e-07,0.3506462275981903,0.6538551449775696,0.6538551449775696,0.0,40.50648880004883,25.0,11049.328125,-0.0,48.27236175537109,1.0,283.1498718261719,284.842041015625,295.8995666503906,296.7543640136719,293.1499938964844,293.1499938964844,283.1499938964844,18177.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851635456085205,1.0,0.0,0.0,1.5575822591781616,1.5575886964797974,1.6188081986001637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.93212890625,0.0,156.2475128173828,1895.4371337890625,0.0,250.3514404296875,0.4207724630832672,1.0,0.0,3.0,1.0,0.0
17821080,298.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5039498805999756,0.1651412099599838,0.0462639257311821,298.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5039498805999756,0.050000000745058,0.0487181432545185,298.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7228418588638306,0.1662544906139373,0.0966345444321632,298.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5039498805999756,0.050000000745058,0.0487181432545185,297.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5039498805999756,0.050000000745058,0.2310978919267654,284.9540710449219,284.95001220703125,294.2463073730469,292.8529968261719,294.2406311035156,298.2782287597656,285.00030517578125,1.0,0.1793768554925918,1.0,1.0,0.0,1.0,-0.5656900405883789,0.5656896829605103,4.1422745766794833e-07,0.4031665623188019,0.66451096534729,0.66451096534729,0.0,36.27364349365234,28.0,11953.439453125,-0.0,53.24531173706055,1.0,283.1499328613281,284.9236755371094,295.9014892578125,296.7695007324219,293.1499938964844,293.1499938964844,283.1499938964844,17940.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879352807998657,1.0,0.0,0.0,1.5600569248199463,1.560063362121582,1.6239562228292925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.125,0.0,156.0514373779297,1895.4371337890625,0.0,254.9808959960937,0.4210413992404938,1.0,0.0,3.0,1.0,0.0
17821140,298.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.7937373518943787,0.1571040153503418,0.1440473943948745,298.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.5305527448654175,0.050000000745058,0.0484036058187484,298.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.7978519797325134,0.1613910496234893,0.1137372553348541,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.5313279628753662,0.1495951265096664,0.0485778637230396,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.5305527448654175,0.050000000745058,0.2296058684587478,285.3292541503906,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1319274902344,285.3175048828125,1.0,0.1796426773071289,1.0,1.0,0.0,1.0,-0.701298713684082,0.701298177242279,5.472079465107527e-07,0.5071157813072205,1.0,1.0,0.0,29.461912155151367,46.0,15477.9404296875,-0.0,64.52136993408203,1.0,283.1499938964844,285.0618591308594,296.0729064941406,297.1570739746094,293.1499938964844,293.1499938964844,283.1499938964844,8793.3916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222302436828613,1.0,0.0,0.0,1.9675832986831665,1.967589974403381,2.583209663953312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.22412109375,0.0,233.4373779296875,1895.4371337890625,0.0,316.69903564453125,0.4926320314407348,1.0,0.0,3.0,1.0,0.0
17821200,298.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.7937373518943787,0.1571040153503418,0.1440473943948745,298.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.5305527448654175,0.050000000745058,0.0484036058187484,298.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.7978519797325134,0.1613910496234893,0.1137372553348541,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.5313279628753662,0.1495951265096664,0.0485778637230396,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.5305527448654175,0.050000000745058,0.2296058684587478,285.3292541503906,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1319274902344,285.3175048828125,1.0,0.1796426773071289,1.0,1.0,0.0,1.0,-0.701298713684082,0.701298177242279,5.472079465107527e-07,0.5071157813072205,1.0,1.0,0.0,29.461912155151367,46.0,15477.9404296875,-0.0,64.52136993408203,1.0,283.1499938964844,285.0618591308594,296.0729064941406,297.1570739746094,293.1499938964844,293.1499938964844,283.1499938964844,8793.3916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222302436828613,1.0,0.0,0.0,1.9675832986831665,1.967589974403381,2.583209663953312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.22412109375,0.0,233.4373779296875,1895.4371337890625,0.0,316.69903564453125,0.4926320314407348,1.0,0.0,3.0,1.0,0.0
17821260,297.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.8442819714546204,0.1561142355203628,0.1405128985643386,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.830339252948761,0.1481341570615768,0.1403178721666336,298.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8587042093276978,0.1654437035322189,0.1151683628559112,297.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.8294374346733093,0.1454827189445495,0.1398277878761291,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.5781607031822205,0.050000000745058,0.2279791682958603,285.5025329589844,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0242614746094,285.53009033203125,1.0,0.1917685866355896,1.0,1.0,0.0,1.0,-0.9165583848953248,0.9165576100349426,8.045321351346502e-07,0.680021345615387,1.0,1.0,0.0,22.99504470825196,34.0,19362.576171875,-0.0,93.8710479736328,1.0,283.1499938964844,285.2013244628906,296.20733642578125,297.5155334472656,293.1499938964844,293.1499938964844,283.1499938964844,11487.357421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831415712833404,1.0,0.0,0.0,2.2575325965881348,2.2575411796569824,3.400645596229879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.9638671875,0.0,352.1826171875,1895.4371337890625,0.0,457.8257446289063,0.5621204972267151,1.0,0.0,3.0,1.0,0.0
17821320,297.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.8442819714546204,0.1561142355203628,0.1405128985643386,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.830339252948761,0.1481341570615768,0.1403178721666336,298.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8587042093276978,0.1654437035322189,0.1151683628559112,297.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.8294374346733093,0.1454827189445495,0.1398277878761291,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.5781607031822205,0.050000000745058,0.2279791682958603,285.5025329589844,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0242614746094,285.53009033203125,1.0,0.1917685866355896,1.0,1.0,0.0,1.0,-0.9165583848953248,0.9165576100349426,8.045321351346502e-07,0.680021345615387,1.0,1.0,0.0,22.99504470825196,34.0,19362.576171875,-0.0,93.8710479736328,1.0,283.1499938964844,285.2013244628906,296.20733642578125,297.5155334472656,293.1499938964844,293.1499938964844,283.1499938964844,11487.357421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831415712833404,1.0,0.0,0.0,2.2575325965881348,2.2575411796569824,3.400645596229879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.9638671875,0.0,352.1826171875,1895.4371337890625,0.0,457.8257446289063,0.5621204972267151,1.0,0.0,3.0,1.0,0.0
17821380,297.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.8325439691543579,0.1581941694021225,0.141943871974945,297.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.8143311142921448,0.1448360681533813,0.139272391796112,298.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.8487492203712463,0.168736383318901,0.1173531785607338,297.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174255371094,0.8103640079498291,0.1429957151412964,0.1371897608041763,297.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.5658186078071594,0.13663250207901,0.228325754404068,285.5177001953125,284.95001220703125,294.384765625,292.92266845703125,294.38140869140625,298.0126342773437,285.5035400390625,1.0,0.1945229619741439,1.0,1.0,0.0,1.0,-0.916965663433075,0.9169648885726928,8.050874384935014e-07,0.6803674697875977,1.0,1.0,0.0,24.85145568847656,34.0,19710.76171875,-0.0,97.35813903808594,1.0,283.1499938964844,285.1338806152344,296.2291259765625,297.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,12904.6513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157173275947571,1.0,0.0,0.0,2.3927488327026367,2.392758846282959,3.820213123617578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.98779296875,0.0,419.3313903808594,1895.4371337890625,0.0,557.564208984375,0.5921979546546936,1.0,0.0,3.0,1.0,0.0
17821440,297.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.8873176574707031,0.1647945046424865,0.0972306653857231,297.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.9666067957878112,0.1450925469398498,0.1294102221727371,298.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.8873176574707031,0.175803929567337,0.0756238549947738,297.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.9809038043022156,0.1436122506856918,0.1355935931205749,297.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61199951171875,0.942794382572174,0.1358529180288314,0.5726047158241272,285.6213684082031,284.95001220703125,294.4113464355469,292.9359741210937,294.40850830078125,297.99658203125,285.6755676269531,1.0,0.2000416964292526,1.0,1.0,0.0,1.0,-1.0841178894042969,1.084116816520691,1.0487145800652795e-06,0.8153047561645508,1.0,1.0,0.0,14.697769165039062,54.0,22397.625,-0.0,131.30421447753906,1.0,283.1499938964844,285.2895812988281,296.2159423828125,297.7122802734375,293.1499938964844,293.1499938964844,283.1499938964844,13998.3720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412610173225403,1.0,0.0,0.0,2.492084503173828,2.4920949935913086,4.143991532146174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.51123046875,0.0,473.7556457519531,1895.4371337890625,0.0,651.1036376953125,0.619094729423523,1.0,0.0,3.0,1.0,0.0
17821500,298.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.8799219727516174,0.1749426275491714,0.09231498837471,297.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.8799219727516174,0.1486558616161346,0.0972121283411979,298.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.8799219727516174,0.1852552741765976,0.0718005448579788,297.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.8799219727516174,0.1475161612033844,0.0972121283411979,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9682376384735109,0.1315992027521133,0.6003391742706299,285.7523193359375,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.0101928710937,285.7669982910156,1.0,0.2082924842834472,1.0,1.0,0.0,1.0,-1.14857816696167,1.1485769748687744,1.154244273493532e-06,0.8675435185432434,1.0,1.0,0.0,15.269344329833984,54.0,23725.5,-0.0,137.0244903564453,1.0,283.1499938964844,285.3270568847656,296.2182006835937,297.8218994140625,293.1499938964844,293.1499938964844,283.1499938964844,15251.9482421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675497651100159,1.0,0.0,0.0,2.6012773513793945,2.6012890338897705,4.515092371093488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.5771484375,0.0,538.7982788085938,1895.4371337890625,0.0,763.7240600585938,0.6428535580635071,1.0,0.0,3.0,1.0,0.0
17821560,298.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999267578125,0.8926656246185303,0.1813169866800308,0.100924476981163,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79998779296875,0.8981017470359802,0.1511507481336593,0.1081733033061027,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999267578125,0.8926656246185303,0.1910785585641861,0.0784968212246894,297.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.9602923393249512,0.149337887763977,0.1294819861650467,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012084960937,0.9438475966453552,0.1286131292581558,0.5857579708099365,285.80291748046875,284.95001220703125,294.4662170410156,292.96337890625,294.46368408203125,297.9814453125,285.8148803710937,1.0,0.2185909003019333,1.0,1.0,0.0,1.0,-1.206487059593201,1.2064858675003052,1.2546332754936884e-06,0.914236307144165,1.0,1.0,0.0,16.627349853515625,74.0,24785.451171875,-0.0,157.5866241455078,1.0,283.1499938964844,285.3504333496094,296.2051696777344,297.885009765625,293.1499938964844,293.1499938964844,283.1499938964844,16236.4560546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903486013412476,1.0,0.0,0.0,2.68392014503479,2.683932542800904,4.806540232493717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.69287109375,0.0,591.8003540039062,1895.4371337890625,0.0,876.4802856445312,0.665709912776947,1.0,0.0,3.0,1.0,0.0
17821620,297.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.9809907674789428,0.1846307963132858,0.158749982714653,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.9273824095726012,0.1499253362417221,0.1425618827342987,298.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.9459836483001708,0.1957240104675293,0.1108760610222816,297.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.9230773448944092,0.1484656035900116,0.1408686339855194,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.8723313212394714,0.1259074062108993,0.5693660378456116,285.9311828613281,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9034118652344,285.9450378417969,1.0,0.2445190697908401,1.0,1.0,0.0,1.0,-1.340646266937256,1.3406447172164917,1.5084713140822714e-06,1.0217403173446655,1.0,1.0,0.0,21.4202823638916,94.0,27209.494140625,-0.0,220.1884613037109,1.0,283.1499938964844,285.4271850585937,296.1725158691406,297.9933166503906,293.1499938964844,293.1499938964844,283.1499938964844,18227.4375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626358151435852,1.0,0.0,0.0,2.843719720840454,2.843733549118042,5.395937137109286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.7646484375,0.0,703.9259033203125,1895.4371337890625,0.0,1085.1815185546875,0.7045711278915405,1.0,0.0,3.0,1.0,0.0
17821680,297.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.9809907674789428,0.1846307963132858,0.158749982714653,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.9273824095726012,0.1499253362417221,0.1425618827342987,298.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.9459836483001708,0.1957240104675293,0.1108760610222816,297.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.9230773448944092,0.1484656035900116,0.1408686339855194,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.8723313212394714,0.1259074062108993,0.5693660378456116,285.9311828613281,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9034118652344,285.9450378417969,1.0,0.2445190697908401,1.0,1.0,0.0,1.0,-1.340646266937256,1.3406447172164917,1.5084713140822714e-06,1.0217403173446655,1.0,1.0,0.0,21.4202823638916,94.0,27209.494140625,-0.0,220.1884613037109,1.0,283.1499938964844,285.4271850585937,296.1725158691406,297.9933166503906,293.1499938964844,293.1499938964844,283.1499938964844,18227.4375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626358151435852,1.0,0.0,0.0,2.843719720840454,2.843733549118042,5.395937137109286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.7646484375,0.0,703.9259033203125,1895.4371337890625,0.0,1085.1815185546875,0.7045711278915405,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.8953084945678711,0.1805968284606933,0.1643270552158355,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.8393735289573669,0.1498424857854843,0.1424766182899475,297.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.9155032634735109,0.1925206035375595,0.1360526233911514,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.8372987508773804,0.148856908082962,0.1413581371307373,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.792829692363739,0.1251873970031738,0.5667175054550171,286.00885009765625,284.95001220703125,294.55279541015625,293.0065002441406,294.5506286621094,297.8216247558594,286.0137939453125,1.0,0.2614191770553589,1.0,1.0,0.0,1.0,-1.3920968770980835,1.3920953273773191,1.6153888964254293e-06,1.0642198324203491,1.0,1.0,0.0,29.082988739013672,94.0,28334.375,-0.0,260.007080078125,1.0,283.1499938964844,285.46246337890625,296.1649475097656,298.0639038085937,293.1499938964844,293.1499938964844,283.1499938964844,19372.3828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436466574668884,1.0,0.0,0.0,2.9316728115081787,2.931687593460083,5.734880232921569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.271484375,0.0,771.2820434570312,1895.4371337890625,0.0,1197.59765625,0.723171055316925,1.0,0.0,3.0,1.0,0.0
17821800,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.8239871263504028,0.1801580041646957,0.1631937772035598,297.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.774807870388031,0.1501053869724273,0.1429608911275863,297.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8401737809181213,0.1916500926017761,0.1350987255573272,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.7732301354408264,0.1493275165557861,0.1421019881963729,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7310858964920044,0.1247444152832031,0.5663360953330994,285.9913024902344,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.7777404785156,285.9851379394531,1.0,0.2723594605922699,1.0,1.0,0.0,1.0,-1.3798035383224487,1.379801869392395,1.5894687521722517e-06,1.0541390180587769,1.0,1.0,0.0,38.70598602294922,82.0,28300.298828125,-0.0,283.1540222167969,1.0,283.1499938964844,285.4269104003906,296.1545104980469,298.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,19986.470703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537310481071472,1.0,0.0,0.0,2.977776050567627,2.977791309356689,5.91667060234613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.330078125,0.0,808.24462890625,1895.4371337890625,0.0,1266.50634765625,0.7372180223464966,1.0,0.0,3.0,1.0,0.0
17821860,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.774366021156311,0.1821632236242294,0.1644842773675918,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.7304787635803223,0.1514947116374969,0.1445057392120361,297.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.7899502515792847,0.1930752992630005,0.135624274611473,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.7296177744865417,0.1509509086608886,0.1439536064863205,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.6845528483390808,0.1242720261216163,0.5655470490455627,285.938720703125,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7118225097656,285.9362487792969,1.0,0.2869031429290771,1.0,1.0,0.0,1.0,-1.3851189613342283,1.3851172924041748,1.6005355973902624e-06,1.0583869218826294,1.0,1.0,0.0,50.73682403564453,70.0,28655.294921875,-0.0,318.9728698730469,1.0,283.1499938964844,285.3665771484375,296.1138610839844,298.0622863769531,293.1499938964844,293.1499938964844,283.1499938964844,21572.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670532822608948,1.0,0.0,0.0,3.093690872192383,3.093707323074341,6.38626829640998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.3720703125,0.0,906.3535766601562,1895.4371337890625,0.0,1361.0816650390625,0.765487015247345,1.0,0.0,3.0,1.0,0.0
