time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.774366021156311,0.1821632236242294,0.1644842773675918,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.7304787635803223,0.1514947116374969,0.1445057392120361,297.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.7899502515792847,0.1930752992630005,0.135624274611473,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.7296177744865417,0.1509509086608886,0.1439536064863205,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.6845528483390808,0.1242720261216163,0.5655470490455627,285.938720703125,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7118225097656,285.9362487792969,1.0,0.2869031429290771,1.0,1.0,0.0,1.0,-1.3851189613342283,1.3851172924041748,1.6005355973902624e-06,1.0583869218826294,1.0,1.0,0.0,50.73682403564453,70.0,28655.294921875,-0.0,318.9728698730469,1.0,283.1499938964844,285.3665771484375,296.1138610839844,298.0622863769531,293.1499938964844,293.1499938964844,283.1499938964844,21572.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670532822608948,1.0,0.0,0.0,3.093690872192383,3.093707323074341,6.38626829640998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.3720703125,0.0,906.3535766601562,1895.4371337890625,0.0,1361.0816650390625,0.765487015247345,1.0,0.0,3.0,1.0,0.0
17821980,297.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.765437126159668,0.1845217645168304,0.1665289103984832,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.7219221591949463,0.1527968198060989,0.1457858979701995,297.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.7801563739776611,0.1952347606420517,0.1370449513196945,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.7211642861366272,0.1522913873195648,0.1452980786561966,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.6734948754310608,0.1243575438857078,0.5660964846611023,285.9177551269531,284.95001220703125,294.66583251953125,293.0626220703125,294.6636657714844,297.6821594238281,285.9158630371094,1.0,0.292071521282196,1.0,1.0,0.0,1.0,-1.3930869102478027,1.393085241317749,1.6172452887985855e-06,1.064780831336975,1.0,1.0,0.0,54.52872848510742,70.0,28965.25390625,-0.0,333.454345703125,1.0,283.1499938964844,285.3365173339844,296.1014404296875,298.0607604980469,293.1499938964844,293.1499938964844,283.1499938964844,22642.220703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709046363830566,1.0,0.0,0.0,3.1694469451904297,3.169464111328125,6.70286226522876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.3935546875,0.0,974.5798950195312,1895.4371337890625,0.0,1389.1417236328125,0.7811219692230225,1.0,0.0,3.0,1.0,0.0
17822040,297.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.7649217247962952,0.1858441680669784,0.1676857024431228,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.7209600806236267,0.1535277366638183,0.1464716047048568,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.7794027924537659,0.1964819133281707,0.1378848701715469,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.7202142477035522,0.1530203521251678,0.1459906846284866,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.6716194748878479,0.1245021298527717,0.5666781663894653,285.9128112792969,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6698608398437,285.9118347167969,1.0,0.29346764087677,1.0,1.0,0.0,1.0,-1.3978371620178225,1.3978354930877686,1.6272621223833994e-06,1.0685933828353882,1.0,1.0,0.0,55.34775161743164,58.0,29108.365234375,-0.0,338.1274719238281,1.0,283.1499938964844,285.3286437988281,296.101318359375,298.06561279296875,293.1499938964844,293.1499938964844,283.1499938964844,23017.7578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721330285072327,1.0,0.0,0.0,3.195622444152832,3.195640087127685,6.814033781665785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.646484375,0.0,998.9263305664062,1895.4371337890625,0.0,1398.1573486328125,0.7903867959976196,1.0,0.0,3.0,1.0,0.0
17822100,297.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.7670050859451294,0.1879131197929382,0.1694920063018798,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.7220119833946228,0.1546822786331176,0.1475312709808349,297.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.7812715172767639,0.1984493881464004,0.139212280511856,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.7212646007537842,0.1541581600904464,0.1470442712306976,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.6714760661125183,0.1247959583997726,0.5677841901779175,285.9035949707031,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6531982421875,285.9022216796875,1.0,0.2945946753025055,1.0,1.0,0.0,1.0,-1.4054619073867798,1.405460238456726,1.6434245253549309e-06,1.0747116804122925,1.0,1.0,0.0,55.692626953125,58.0,29369.146484375,-0.0,342.9594116210937,1.0,283.1499938964844,285.3110046386719,296.1068420410156,298.0820617675781,293.1499938964844,293.1499938964844,283.1499938964844,23822.15234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738378405570984,1.0,0.0,0.0,3.250981330871582,3.250999689102173,7.052162231957482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.2392578125,0.0,1051.7452392578125,1895.4371337890625,0.0,1410.721923828125,0.8011271953582764,1.0,0.0,3.0,1.0,0.0
17822160,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.772670328617096,0.1900596618652343,0.171349287033081,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.7261388897895813,0.1558991223573684,0.1486171334981918,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.7868611812591553,0.2005015164613723,0.1405882984399795,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.7253673076629639,0.1553442627191543,0.1481073647737503,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.674652099609375,0.1251775324344635,0.5691382884979248,285.89971923828125,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6385192871094,285.8995666503906,1.0,0.2944962382316589,1.0,1.0,0.0,1.0,-1.4135489463806152,1.4135472774505615,1.6606808230790191e-06,1.0812000036239624,1.0,1.0,0.0,54.92292404174805,46.0,29595.20703125,-0.0,344.9178161621094,1.0,283.1499938964844,285.3025207519531,296.1169128417969,298.1028747558594,293.1499938964844,293.1499938964844,283.1499938964844,24361.154296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754937767982483,1.0,0.0,0.0,3.2875540256500244,3.287572860717773,7.211724550870713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.7197265625,0.0,1087.6417236328125,1895.4371337890625,0.0,1422.9835205078125,0.812874436378479,1.0,0.0,3.0,1.0,0.0
17822220,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.7927021980285645,0.1944512128829956,0.1751025915145874,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.741588294506073,0.1584326922893524,0.1508156508207321,297.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.8067861795425415,0.2047049701213836,0.1433756947517395,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.7406920790672302,0.1577937752008438,0.1502337604761123,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.6888893842697144,0.1260936409235,0.5722358822822571,285.8933410644531,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61297607421875,285.89361572265625,1.0,0.2917273640632629,1.0,1.0,0.0,1.0,-1.4303100109100342,1.4303083419799805,1.6968172076303745e-06,1.0946412086486816,1.0,1.0,0.0,51.07982635498047,34.0,30090.30078125,-0.0,342.57958984375,1.0,283.1499938964844,285.2828674316406,296.14410400390625,298.156982421875,293.1499938964844,293.1499938964844,283.1499938964844,25640.12890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793368458747864,1.0,0.0,0.0,3.3727495670318604,3.3727691173553467,7.59034435304784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.3017578125,0.0,1174.4093017578125,1895.4371337890625,0.0,1451.65576171875,0.8337355256080627,1.0,0.0,3.0,1.0,0.0
17822280,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.7927021980285645,0.1944512128829956,0.1751025915145874,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.741588294506073,0.1584326922893524,0.1508156508207321,297.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.8067861795425415,0.2047049701213836,0.1433756947517395,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.7406920790672302,0.1577937752008438,0.1502337604761123,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.6888893842697144,0.1260936409235,0.5722358822822571,285.8933410644531,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61297607421875,285.89361572265625,1.0,0.2917273640632629,1.0,1.0,0.0,1.0,-1.4303100109100342,1.4303083419799805,1.6968172076303745e-06,1.0946412086486816,1.0,1.0,0.0,51.07982635498047,34.0,30090.30078125,-0.0,342.57958984375,1.0,283.1499938964844,285.2828674316406,296.14410400390625,298.156982421875,293.1499938964844,293.1499938964844,283.1499938964844,25640.12890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793368458747864,1.0,0.0,0.0,3.3727495670318604,3.3727691173553467,7.59034435304784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.3017578125,0.0,1174.4093017578125,1895.4371337890625,0.0,1451.65576171875,0.8337355256080627,1.0,0.0,3.0,1.0,0.0
17822340,297.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8242958784103394,0.1988741606473922,0.178822785615921,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.768984854221344,0.1610287576913833,0.1530012935400009,297.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.837078332901001,0.2089294195175171,0.1461321413516998,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.7678473591804504,0.1602881401777267,0.1523268520832061,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.7142642736434937,0.127126857638359,0.5755444169044495,285.89093017578125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.59112548828125,285.89141845703125,1.0,0.2862134575843811,1.0,1.0,0.0,1.0,-1.4471933841705322,1.447191596031189,1.7337250710625085e-06,1.1081713438034058,1.0,1.0,0.0,44.87508010864258,25.0,30580.693359375,-0.0,333.36492919921875,1.0,283.1499938964844,285.267333984375,296.1729736328125,298.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,26867.61328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838104724884033,1.0,0.0,0.0,3.45253849029541,3.452558994293213,7.953721024023253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.37744140625,0.0,1259.7457275390625,1895.4371337890625,0.0,1485.40576171875,0.8532921671867371,1.0,0.0,3.0,1.0,0.0
17822400,297.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8242958784103394,0.1988741606473922,0.178822785615921,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.768984854221344,0.1610287576913833,0.1530012935400009,297.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.837078332901001,0.2089294195175171,0.1461321413516998,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.7678473591804504,0.1602881401777267,0.1523268520832061,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.7142642736434937,0.127126857638359,0.5755444169044495,285.89093017578125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.59112548828125,285.89141845703125,1.0,0.2862134575843811,1.0,1.0,0.0,1.0,-1.4471933841705322,1.447191596031189,1.7337250710625085e-06,1.1081713438034058,1.0,1.0,0.0,44.87508010864258,25.0,30580.693359375,-0.0,333.36492919921875,1.0,283.1499938964844,285.267333984375,296.1729736328125,298.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,26867.61328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838104724884033,1.0,0.0,0.0,3.45253849029541,3.452558994293213,7.953721024023253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.37744140625,0.0,1259.7457275390625,1895.4371337890625,0.0,1485.40576171875,0.8532921671867371,1.0,0.0,3.0,1.0,0.0
17822460,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8669589161872864,0.203248530626297,0.1824862360954284,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.8097632527351379,0.1636233329772949,0.1551687270402908,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8809691071510315,0.2130950838327407,0.1488368511199951,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.8084163069725037,0.1627716422080993,0.154391348361969,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.7470749020576477,0.1281967610120773,0.5789550542831421,285.89093017578125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5717163085937,285.8915710449219,1.0,0.2798517048358917,1.0,1.0,0.0,1.0,-1.4640130996704102,1.464011311531067,1.770997869243729e-06,1.121636986732483,1.0,1.0,0.0,37.901485443115234,25.0,31064.830078125,-0.0,321.6105041503906,1.0,283.1499938964844,285.2545471191406,296.20037841796875,298.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,28058.78515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885403990745544,1.0,0.0,0.0,3.528242349624634,3.528263807296753,8.306348036057898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.05615234375,0.0,1344.44384765625,1895.4371337890625,0.0,1521.515869140625,0.8718612790107727,1.0,0.0,3.0,1.0,0.0
17822520,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8669589161872864,0.203248530626297,0.1824862360954284,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.8097632527351379,0.1636233329772949,0.1551687270402908,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8809691071510315,0.2130950838327407,0.1488368511199951,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.8084163069725037,0.1627716422080993,0.154391348361969,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.7470749020576477,0.1281967610120773,0.5789550542831421,285.89093017578125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5717163085937,285.8915710449219,1.0,0.2798517048358917,1.0,1.0,0.0,1.0,-1.4640130996704102,1.464011311531067,1.770997869243729e-06,1.121636986732483,1.0,1.0,0.0,37.901485443115234,25.0,31064.830078125,-0.0,321.6105041503906,1.0,283.1499938964844,285.2545471191406,296.20037841796875,298.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,28058.78515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885403990745544,1.0,0.0,0.0,3.528242349624634,3.528263807296753,8.306348036057898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.05615234375,0.0,1344.44384765625,1895.4371337890625,0.0,1521.515869140625,0.8718612790107727,1.0,0.0,3.0,1.0,0.0
17822580,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.913597822189331,0.2075165063142776,0.1861399859189987,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.8479019999504089,0.1661694794893264,0.1573783308267593,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.9298428893089294,0.2171519845724105,0.1515308022499084,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.8463708162307739,0.1652009189128875,0.1564918160438537,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.7820866107940674,0.1292458623647689,0.5827009677886963,285.8932189941406,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5539245605469,285.89404296875,1.0,0.2762016355991363,1.0,1.0,0.0,1.0,-1.481304168701172,1.4813023805618286,1.8098342025041347e-06,1.1354591846466064,1.0,1.0,0.0,32.89316177368164,25.0,31552.365234375,-0.0,315.6191711425781,1.0,283.1499938964844,285.2443542480469,296.2264709472656,298.3275756835937,293.1499938964844,293.1499938964844,283.1499938964844,29225.166015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932698488235474,1.0,0.0,0.0,3.6008288860321045,3.600851058959961,8.651635994283424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.91796875,0.0,1429.140625,1895.4371337890625,0.0,1558.050048828125,0.8896753191947937,1.0,0.0,3.0,1.0,0.0
17822640,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.913597822189331,0.2075165063142776,0.1861399859189987,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.8479019999504089,0.1661694794893264,0.1573783308267593,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.9298428893089294,0.2171519845724105,0.1515308022499084,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.8463708162307739,0.1652009189128875,0.1564918160438537,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.7820866107940674,0.1292458623647689,0.5827009677886963,285.8932189941406,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5539245605469,285.89404296875,1.0,0.2762016355991363,1.0,1.0,0.0,1.0,-1.481304168701172,1.4813023805618286,1.8098342025041347e-06,1.1354591846466064,1.0,1.0,0.0,32.89316177368164,25.0,31552.365234375,-0.0,315.6191711425781,1.0,283.1499938964844,285.2443542480469,296.2264709472656,298.3275756835937,293.1499938964844,293.1499938964844,283.1499938964844,29225.166015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932698488235474,1.0,0.0,0.0,3.6008288860321045,3.600851058959961,8.651635994283424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.91796875,0.0,1429.140625,1895.4371337890625,0.0,1558.050048828125,0.8896753191947937,1.0,0.0,3.0,1.0,0.0
17822700,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.939536988735199,0.2095972448587417,0.1879442483186721,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.8674998879432678,0.1674133837223053,0.1584813445806503,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.9552926421165466,0.2191288620233535,0.1528608202934265,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.8657740950584412,0.1663846671581268,0.1575385779142379,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.7999919056892395,0.1297491490840912,0.5846038460731506,285.8937683105469,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5454406738281,285.8939514160156,1.0,0.2750314772129059,1.0,1.0,0.0,1.0,-1.4899325370788574,1.4899307489395142,1.82941641924117e-06,1.142353892326355,1.0,1.0,0.0,30.97027015686035,25.0,31812.498046875,-0.0,314.2853698730469,1.0,283.1499938964844,285.2370300292969,296.239501953125,298.3561706542969,293.1499938964844,293.1499938964844,283.1499938964844,29930.435546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956339478492737,1.0,0.0,0.0,3.6440179347991934,3.644040822982788,8.860419598022418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.05078125,0.0,1481.1842041015625,1895.4371337890625,0.0,1576.468505859375,0.8974728584289551,1.0,0.0,3.0,1.0,0.0
17822760,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.963537573814392,0.2116348594427108,0.189721867442131,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.8873324990272522,0.1686326563358307,0.1595741361379623,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.977295994758606,0.2210649102926254,0.1541716009378433,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.885425329208374,0.1675424724817276,0.1585738956928253,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.8169115781784058,0.1302324533462524,0.5864816308021545,285.8973999023437,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5372009277344,285.89825439453125,1.0,0.2742504775524139,1.0,1.0,0.0,1.0,-1.4984500408172607,1.498448133468628,1.848878241617058e-06,1.1491570472717283,1.0,1.0,0.0,29.372970581054688,28.0,32035.119140625,-0.0,313.8500061035156,1.0,283.1499938964844,285.2361145019531,296.2519226074219,298.3822937011719,293.1499938964844,293.1499938964844,283.1499938964844,30363.435546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979161500930786,1.0,0.0,0.0,3.6702821254730233,3.6703052520751953,8.988602075987728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.70751953125,0.0,1513.4425048828125,1895.4371337890625,0.0,1594.3468017578125,0.9067319631576538,1.0,0.0,3.0,1.0,0.0
17822820,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.9887099266052246,0.2155396789312362,0.1932243704795837,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.9123526215553284,0.1709958612918853,0.1617651879787445,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.9859479069709778,0.2251136749982834,0.148765355348587,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.9099971055984496,0.1697790324687957,0.1606465876102447,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.8355620503425598,0.131137728691101,0.5903200507164001,285.9000244140625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5218505859375,285.90057373046875,1.0,0.274519145488739,1.0,1.0,0.0,1.0,-1.5130199193954468,1.5130181312561035,1.8824885046342388e-06,1.160802721977234,1.0,1.0,0.0,27.94205474853516,31.0,32477.515625,-0.0,315.53033447265625,1.0,283.1499938964844,285.2265930175781,296.2766418457031,298.4348449707031,293.1499938964844,293.1499938964844,283.1499938964844,31498.08984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023963332176208,1.0,0.0,0.0,3.738230705261232,3.73825478553772,9.324498364549072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.14208984375,0.0,1599.064453125,1895.4371337890625,0.0,1629.715576171875,0.923420548439026,1.0,0.0,3.0,1.0,0.0
17822880,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.9887099266052246,0.2155396789312362,0.1932243704795837,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.9123526215553284,0.1709958612918853,0.1617651879787445,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.9859479069709778,0.2251136749982834,0.148765355348587,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.9099971055984496,0.1697790324687957,0.1606465876102447,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.8355620503425598,0.131137728691101,0.5903200507164001,285.9000244140625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5218505859375,285.90057373046875,1.0,0.274519145488739,1.0,1.0,0.0,1.0,-1.5130199193954468,1.5130181312561035,1.8824885046342388e-06,1.160802721977234,1.0,1.0,0.0,27.94205474853516,31.0,32477.515625,-0.0,315.53033447265625,1.0,283.1499938964844,285.2265930175781,296.2766418457031,298.4348449707031,293.1499938964844,293.1499938964844,283.1499938964844,31498.08984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023963332176208,1.0,0.0,0.0,3.738230705261232,3.73825478553772,9.324498364549072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.14208984375,0.0,1599.064453125,1895.4371337890625,0.0,1629.715576171875,0.923420548439026,1.0,0.0,3.0,1.0,0.0
17822940,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.9916298389434814,0.2194432467222213,0.1967499852180481,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.914474368095398,0.1732220351696014,0.1639065891504287,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.982754409313202,0.2306712418794632,0.1481107771396637,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.9118594527244568,0.1718755662441253,0.1626660823822021,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.8354179859161377,0.1319667994976043,0.5941367149353027,285.89178466796875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5126037597656,285.8922424316406,1.0,0.2758675217628479,1.0,1.0,0.0,1.0,-1.5191383361816406,1.5191364288330078,1.896743128781964e-06,1.165715217590332,1.0,1.0,0.0,28.228620529174805,34.0,32773.62109375,-0.0,321.0222473144531,1.0,283.1499938964844,285.2088623046875,296.2978210449219,298.4757995605469,293.1499938964844,293.1499938964844,283.1499938964844,32631.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059836983680725,1.0,0.0,0.0,3.804902076721192,3.804927110671997,9.660069508754532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.31103515625,0.0,1686.157958984375,1895.4371337890625,0.0,1658.2918701171875,0.9397951364517212,1.0,0.0,3.0,1.0,0.0
17823000,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.9916298389434814,0.2194432467222213,0.1967499852180481,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.914474368095398,0.1732220351696014,0.1639065891504287,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.982754409313202,0.2306712418794632,0.1481107771396637,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.9118594527244568,0.1718755662441253,0.1626660823822021,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.8354179859161377,0.1319667994976043,0.5941367149353027,285.89178466796875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5126037597656,285.8922424316406,1.0,0.2758675217628479,1.0,1.0,0.0,1.0,-1.5191383361816406,1.5191364288330078,1.896743128781964e-06,1.165715217590332,1.0,1.0,0.0,28.228620529174805,34.0,32773.62109375,-0.0,321.0222473144531,1.0,283.1499938964844,285.2088623046875,296.2978210449219,298.4757995605469,293.1499938964844,293.1499938964844,283.1499938964844,32631.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059836983680725,1.0,0.0,0.0,3.804902076721192,3.804927110671997,9.660069508754532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.31103515625,0.0,1686.157958984375,1895.4371337890625,0.0,1658.2918701171875,0.9397951364517212,1.0,0.0,3.0,1.0,0.0
17823060,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.9943787455558776,0.2229296267032623,0.1999292969703674,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.916979968547821,0.1753647625446319,0.1659547686576843,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.9835199117660522,0.235827550292015,0.1492925286293029,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.9141017198562622,0.1738884001970291,0.1645915359258651,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.8356329798698425,0.1327541023492813,0.5977533459663391,285.8947448730469,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5022888183594,285.8958435058594,1.0,0.2785541713237762,1.0,1.0,0.0,1.0,-1.5346750020980835,1.534673094749451,1.933121893671341e-06,1.1780688762664795,1.0,1.0,0.0,28.65226173400879,37.0,33219.640625,-0.0,330.23956298828125,1.0,283.1499938964844,285.2015380859375,296.3218994140625,298.52392578125,293.1499938964844,293.1499938964844,283.04998779296875,33753.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092685103416443,1.0,0.0,0.0,3.8697738647460938,3.8697996139526367,9.99227609099762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.52587890625,0.0,1773.8814697265625,1895.4371337890625,0.0,1684.652099609375,0.9547326564788818,1.0,0.0,3.0,1.0,0.0
17823120,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.9943787455558776,0.2229296267032623,0.1999292969703674,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.916979968547821,0.1753647625446319,0.1659547686576843,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.9835199117660522,0.235827550292015,0.1492925286293029,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.9141017198562622,0.1738884001970291,0.1645915359258651,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.8356329798698425,0.1327541023492813,0.5977533459663391,285.8947448730469,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5022888183594,285.8958435058594,1.0,0.2785541713237762,1.0,1.0,0.0,1.0,-1.5346750020980835,1.534673094749451,1.933121893671341e-06,1.1780688762664795,1.0,1.0,0.0,28.65226173400879,37.0,33219.640625,-0.0,330.23956298828125,1.0,283.1499938964844,285.2015380859375,296.3218994140625,298.52392578125,293.1499938964844,293.1499938964844,283.04998779296875,33753.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092685103416443,1.0,0.0,0.0,3.8697738647460938,3.8697996139526367,9.99227609099762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.52587890625,0.0,1773.8814697265625,1895.4371337890625,0.0,1684.652099609375,0.9547326564788818,1.0,0.0,3.0,1.0,0.0
17823180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.9912021160125732,0.2264108210802078,0.2032244056463241,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.911035180091858,0.1773149818181991,0.1678885221481323,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.9873791337013244,0.2395187467336654,0.1558076441287994,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.908059537410736,0.1757107228040695,0.1664038598537445,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.8295372724533081,0.1333658993244171,0.6009124517440796,285.8305969238281,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.48779296875,285.8310241699219,1.0,0.2821269333362579,1.0,1.0,0.0,1.0,-1.5510411262512207,1.551039218902588,1.9720732780115213e-06,1.1912163496017456,1.0,1.0,0.0,29.70431327819824,40.0,33965.74609375,-0.0,343.1008605957031,1.0,283.0511474609375,285.1204833984375,296.3642578125,298.6229553222656,293.1499938964844,293.1499938964844,282.75,34715.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173606157302856,1.0,0.0,0.0,3.924517393112183,3.924544095993042,1.0276986586177372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.9814453125,0.0,1850.2342529296875,1895.4371337890625,0.0,1750.3599853515625,0.9660877585411072,1.0,0.0,3.0,1.0,0.0
17823240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.9912021160125732,0.2264108210802078,0.2032244056463241,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.911035180091858,0.1773149818181991,0.1678885221481323,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.9873791337013244,0.2395187467336654,0.1558076441287994,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.908059537410736,0.1757107228040695,0.1664038598537445,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.8295372724533081,0.1333658993244171,0.6009124517440796,285.8305969238281,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.48779296875,285.8310241699219,1.0,0.2821269333362579,1.0,1.0,0.0,1.0,-1.5510411262512207,1.551039218902588,1.9720732780115213e-06,1.1912163496017456,1.0,1.0,0.0,29.70431327819824,40.0,33965.74609375,-0.0,343.1008605957031,1.0,283.0511474609375,285.1204833984375,296.3642578125,298.6229553222656,293.1499938964844,293.1499938964844,282.75,34715.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173606157302856,1.0,0.0,0.0,3.924517393112183,3.924544095993042,1.0276986586177372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.9814453125,0.0,1850.2342529296875,1895.4371337890625,0.0,1750.3599853515625,0.9660877585411072,1.0,0.0,3.0,1.0,0.0
17823300,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.9892756938934326,0.2276666611433029,0.2044543325901031,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.9082835912704468,0.1781473010778427,0.1687548905611038,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.9889779090881348,0.2408393621444702,0.1588424444198608,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.905285120010376,0.1764808297157287,0.1672107428312301,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080993652344,0.8265801072120667,0.1335353851318359,0.6020278930664062,285.6986389160156,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4775695800781,285.6750183105469,1.0,0.2842658162117004,1.0,1.0,0.0,1.0,-1.561735987663269,1.5617340803146362,1.997493200178724e-06,1.1995341777801514,1.0,1.0,0.0,30.26268196105957,40.0,35071.078125,-0.0,350.2087707519531,1.0,282.7920227050781,284.9365539550781,296.42626953125,298.8221740722656,293.1499938964844,293.1499938964844,282.75,35006.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282671928405762,1.0,0.0,0.0,3.940948247909546,3.940974950790405,1.0363220326325973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.53955078125,0.0,1873.5709228515625,1895.4371337890625,0.0,1840.569580078125,0.9699968099594116,1.0,0.0,3.0,1.0,0.0
17823360,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.9857787489891052,0.2287070602178573,0.2054837048053741,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.9038457870483398,0.1788115054368972,0.1694655120372772,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.9937888979911804,0.2414223849773407,0.1647383570671081,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.9008931517601012,0.1770839691162109,0.1678633540868759,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.822168231010437,0.1335439532995224,0.6024637818336487,285.6293640136719,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4641418457031,285.6278686523437,1.0,0.2865705192089081,1.0,1.0,0.0,1.0,-1.572451949119568,1.5724499225616455,2.023351726165856e-06,1.2080284357070925,1.0,1.0,0.0,30.963966369628903,43.0,35322.28125,-0.0,358.3111572265625,1.0,282.75543212890625,284.8920593261719,296.419189453125,298.7870788574219,293.1499938964844,293.1499938964844,282.45001220703125,35231.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338933944702148,1.0,0.0,0.0,3.953566312789917,3.953593254089356,1.0429688472868293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.931640625,0.0,1891.625,1895.4371337890625,0.0,1887.803955078125,0.9729985594749452,1.0,0.0,3.0,1.0,0.0
17823420,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.418701171875,0.9627841114997864,0.2304092198610305,0.2072745263576507,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.88014155626297,0.1798139214515686,0.1706218421459198,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.978303849697113,0.2417913377285003,0.1693944483995437,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.877119779586792,0.1779628694057464,0.1689033508300781,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.7995662093162537,0.1332250982522964,0.6020447611808777,285.41864013671875,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.434326171875,285.4151916503906,1.0,0.2910841107368469,1.0,1.0,0.0,1.0,-1.582153558731079,1.5821515321731567,2.0471300103963586e-06,1.2158817052841189,1.0,1.0,0.0,33.7279167175293,46.0,36504.83984375,-0.0,372.5696716308594,1.0,282.4558410644531,284.6557312011719,296.4368896484375,298.8880920410156,293.1499938964844,293.1499938964844,282.1499938964844,35540.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481699585914612,1.0,0.0,0.0,3.9708735942840576,3.970900774002075,1.0521202966629062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.466796875,0.0,1916.5765380859373,1895.4371337890625,0.0,2009.639892578125,0.9771155714988708,1.0,0.0,3.0,1.0,0.0
17823480,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.418701171875,0.9627841114997864,0.2304092198610305,0.2072745263576507,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.88014155626297,0.1798139214515686,0.1706218421459198,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.978303849697113,0.2417913377285003,0.1693944483995437,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.877119779586792,0.1779628694057464,0.1689033508300781,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.7995662093162537,0.1332250982522964,0.6020447611808777,285.41864013671875,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.434326171875,285.4151916503906,1.0,0.2910841107368469,1.0,1.0,0.0,1.0,-1.582153558731079,1.5821515321731567,2.0471300103963586e-06,1.2158817052841189,1.0,1.0,0.0,33.7279167175293,46.0,36504.83984375,-0.0,372.5696716308594,1.0,282.4558410644531,284.6557312011719,296.4368896484375,298.8880920410156,293.1499938964844,293.1499938964844,282.1499938964844,35540.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481699585914612,1.0,0.0,0.0,3.9708735942840576,3.970900774002075,1.0521202966629062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.466796875,0.0,1916.5765380859373,1895.4371337890625,0.0,2009.639892578125,0.9771155714988708,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.9368032813072203,0.2312749773263931,0.2082661390304565,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.8582438230514526,0.1803364157676696,0.1713165044784546,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.9532673954963684,0.2422446012496948,0.1696773618459701,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8552634119987488,0.1783874928951263,0.1695043891668319,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7774718403816223,0.1326817721128463,0.6005175709724426,285.2042236328125,284.95001220703125,295.3409729003906,293.39990234375,295.3392944335937,297.4105834960937,285.1978759765625,1.0,0.2945646047592163,1.0,1.0,0.0,1.0,-1.5834070444107056,1.5834050178527832,2.0502011466305703e-06,1.2168840169906616,1.0,1.0,0.0,36.598934173583984,46.0,37475.61328125,0.0,382.3896484375,1.0,282.163330078125,284.4194641113281,296.45721435546875,298.9841003417969,293.1499938964844,293.1499938964844,282.1499938964844,35698.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592244744300842,1.0,0.0,0.0,3.9796862602233887,3.979713678359986,1.05679555417737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.0771484375,0.0,1929.3656005859373,1895.4371337890625,0.0,2105.774169921875,0.9792118072509766,1.0,0.0,3.0,1.0,0.0
17823600,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.9308757781982422,0.2314628809690475,0.2084462642669677,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.8536219596862793,0.1804374009370803,0.1714368909597396,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.9474633932113647,0.2424138188362121,0.1697856336832046,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.8506563901901245,0.1784664094448089,0.1696036905050277,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.7727152109146118,0.1325360536575317,0.5999918580055237,285.193115234375,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4054870605469,285.1896057128906,1.0,0.2953425347805023,1.0,1.0,0.0,1.0,-1.583385944366455,1.5833837985992432,2.050147031695815e-06,1.216865062713623,1.0,1.0,0.0,37.27919769287109,49.0,37500.546875,0.0,384.5342712402344,1.0,282.1568908691406,284.4110717773437,296.4457092285156,298.9599609375,293.1499938964844,293.1499938964844,281.8500061035156,35726.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593351602554321,1.0,0.0,0.0,3.981225728988648,3.981253147125244,1.0576133036011015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.232421875,0.0,1931.60546875,1895.4371337890625,0.0,2106.744140625,0.9795779585838318,1.0,0.0,3.0,1.0,0.0
17823660,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.903637707233429,0.2321544885635376,0.2092854678630828,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8323618173599243,0.1807687580585479,0.1719608455896377,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9192095398902892,0.2432282418012619,0.1704563349485397,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8294313549995422,0.1786886900663375,0.1700213402509689,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7506260871887207,0.1316093057394027,0.5967661142349243,284.96112060546875,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.37890625,284.9581298828125,1.0,0.2993141710758209,1.0,1.0,0.0,1.0,-1.5824575424194336,1.5824555158615112,2.0478707938309526e-06,1.2161214351654053,0.9936766624450684,0.9936766624450684,0.0,40.86627578735352,52.0,38439.3046875,0.0,395.3630065917969,1.0,281.854736328125,284.1614990234375,296.4584350585937,299.0286865234375,293.1499938964844,293.1499938964844,281.54998779296875,35925.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684021592140198,1.0,0.0,0.0,3.986160755157471,3.9861881732940674,1.0602368547552032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.5400390625,0.0,1939.704833984375,1895.4371337890625,0.0,2186.662353515625,0.9807287454605104,1.0,0.0,3.0,1.0,0.0
17823720,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.903637707233429,0.2321544885635376,0.2092854678630828,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8323618173599243,0.1807687580585479,0.1719608455896377,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9192095398902892,0.2432282418012619,0.1704563349485397,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8294313549995422,0.1786886900663375,0.1700213402509689,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7506260871887207,0.1316093057394027,0.5967661142349243,284.96112060546875,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.37890625,284.9581298828125,1.0,0.2993141710758209,1.0,1.0,0.0,1.0,-1.5824575424194336,1.5824555158615112,2.0478707938309526e-06,1.2161214351654053,0.9936766624450684,0.9936766624450684,0.0,40.86627578735352,52.0,38439.3046875,0.0,395.3630065917969,1.0,281.854736328125,284.1614990234375,296.4584350585937,299.0286865234375,293.1499938964844,293.1499938964844,281.54998779296875,35925.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684021592140198,1.0,0.0,0.0,3.986160755157471,3.9861881732940674,1.0602368547552032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.5400390625,0.0,1939.704833984375,1895.4371337890625,0.0,2186.662353515625,0.9807287454605104,1.0,0.0,3.0,1.0,0.0
17823780,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8826649785041809,0.2326512783765792,0.2098628580570221,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8144828677177429,0.1809350252151489,0.1722700148820877,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.8970075845718384,0.2440034449100494,0.171086698770523,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.8113654255867004,0.1787572354078292,0.1702366322278976,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.7325034141540527,0.1305547505617141,0.5927518010139465,284.81658935546875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.354248046875,284.82861328125,1.0,0.3030025660991668,1.0,1.0,0.0,1.0,-1.579717993736267,1.5797159671783447,2.041147581621772e-06,1.2139135599136353,0.8311049342155457,0.8311049342155457,0.0,44.43711853027344,55.0,38689.34375,0.0,405.0550842285156,1.0,281.55633544921875,284.04510498046875,296.4594116210937,299.0489807128906,293.1499938964844,293.1499938964844,281.8500061035156,44683.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774556040763855,1.0,0.0,0.0,3.700325965881348,3.700352191925049,9.1363614274087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.09375,0.0,1655.7535400390625,1895.4371337890625,0.0,2241.40234375,0.922386348247528,1.0,0.0,3.0,1.0,0.0
