time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8826649785041809,0.2326512783765792,0.2098628580570221,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8144828677177429,0.1809350252151489,0.1722700148820877,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.8970075845718384,0.2440034449100494,0.171086698770523,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.8113654255867004,0.1787572354078292,0.1702366322278976,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.7325034141540527,0.1305547505617141,0.5927518010139465,284.81658935546875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.354248046875,284.82861328125,1.0,0.3030025660991668,1.0,1.0,0.0,1.0,-1.579717993736267,1.5797159671783447,2.041147581621772e-06,1.2139135599136353,0.8311049342155457,0.8311049342155457,0.0,44.43711853027344,55.0,38689.34375,0.0,405.0550842285156,1.0,281.55633544921875,284.04510498046875,296.4594116210937,299.0489807128906,293.1499938964844,293.1499938964844,281.8500061035156,44683.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774556040763855,1.0,0.0,0.0,3.700325965881348,3.700352191925049,9.1363614274087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.09375,0.0,1655.7535400390625,1895.4371337890625,0.0,2241.40234375,0.922386348247528,1.0,0.0,3.0,1.0,0.0
17823900,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8747521638870239,0.2334235459566116,0.2103571593761444,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8072195649147034,0.1813084185123443,0.1725303828716278,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.888984739780426,0.2448429316282272,0.1715472936630249,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8038913607597351,0.1790786832571029,0.1704497784376144,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7253923416137695,0.1302511394023895,0.5911140441894531,285.00146484375,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.346923828125,285.0240478515625,1.0,0.3047990798950195,1.0,1.0,0.0,1.0,-1.5794637203216553,1.579461693763733,2.040460003627232e-06,1.213651418685913,0.9373621344566344,0.9373621344566344,0.0,46.0537223815918,55.0,38106.97265625,0.0,410.0184020996094,1.0,281.8025817871094,284.2508544921875,296.38238525390625,298.8191833496094,293.1499938964844,293.1499938964844,281.8500061035156,36869.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628876566886902,1.0,0.0,0.0,3.6999142169952393,3.699938774108887,9.134327569881862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.333984375,0.0,1596.009765625,1895.4371337890625,0.0,2137.9482421875,0.9204580187797546,1.0,0.0,3.0,1.0,0.0
17823960,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8695035576820374,0.2344987988471985,0.2112795114517212,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.801963210105896,0.181907907128334,0.1730655431747436,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8835640549659729,0.2459677010774612,0.1722980886697769,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7985640168190002,0.1796237528324127,0.1709344387054443,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.720150351524353,0.1301469802856445,0.5905259251594543,285.0451965332031,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3432312011719,285.0434265136719,1.0,0.3066621720790863,1.0,1.0,0.0,1.0,-1.5819885730743408,1.5819865465164185,2.046554754997487e-06,1.2155979871749878,0.9950494766235352,0.9950494766235352,0.0,47.41862106323242,58.0,38316.546875,0.0,415.8462829589844,1.0,281.8431396484375,284.2530212402344,296.400634765625,298.8802490234375,293.1499938964844,293.1499938964844,281.54998779296875,33166.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757039487361908,1.0,0.0,0.0,3.8022615909576416,3.8022866249084473,9.64666696745553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.46240234375,0.0,1687.1707763671875,1895.4371337890625,0.0,2086.656494140625,0.937760591506958,1.0,0.0,3.0,1.0,0.0
17824020,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8585157990455627,0.2356268018484115,0.2126862406730651,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7912150025367737,0.182669386267662,0.1740390509366989,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8723896145820618,0.247443750500679,0.1735838502645492,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7877218127250671,0.180281400680542,0.1718083918094635,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7091339826583862,0.1296656429767608,0.5893533229827881,284.86456298828125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3297119140625,284.8707275390625,1.0,0.3104263246059418,1.0,1.0,0.0,1.0,-1.5860341787338257,1.586032152175903,2.056406174233416e-06,1.2187713384628296,0.8588157296180725,0.8588157296180725,0.0,50.34288024902344,61.0,38936.078125,0.0,427.5616149902344,1.0,281.5570983886719,284.0779113769531,296.4990234375,299.0838317871094,293.1499938964844,293.1499938964844,281.8500061035156,40398.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767723798751831,1.0,0.0,0.0,3.683734178543091,3.683759212493897,9.05461206457403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.12939453125,0.0,1604.2403564453125,1895.4371337890625,0.0,2180.652099609375,0.9154853224754332,1.0,0.0,3.0,1.0,0.0
17824080,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8585157990455627,0.2356268018484115,0.2126862406730651,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7912150025367737,0.182669386267662,0.1740390509366989,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8723896145820618,0.247443750500679,0.1735838502645492,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7877218127250671,0.180281400680542,0.1718083918094635,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7091339826583862,0.1296656429767608,0.5893533229827881,284.86456298828125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3297119140625,284.8707275390625,1.0,0.3104263246059418,1.0,1.0,0.0,1.0,-1.5860341787338257,1.586032152175903,2.056406174233416e-06,1.2187713384628296,0.8588157296180725,0.8588157296180725,0.0,50.34288024902344,61.0,38936.078125,0.0,427.5616149902344,1.0,281.5570983886719,284.0779113769531,296.4990234375,299.0838317871094,293.1499938964844,293.1499938964844,281.8500061035156,40398.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767723798751831,1.0,0.0,0.0,3.683734178543091,3.683759212493897,9.05461206457403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.12939453125,0.0,1604.2403564453125,1895.4371337890625,0.0,2180.652099609375,0.9154853224754332,1.0,0.0,3.0,1.0,0.0
17824140,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8489661812782288,0.2373614013195037,0.2140929549932479,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7817043662071228,0.1837763786315918,0.1750358194112777,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8626570701599121,0.2494314759969711,0.1748826801776886,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7781403064727783,0.1812795549631118,0.1727043688297271,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.6985106468200684,0.1294468194246292,0.5883011817932129,285.0661926269531,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3220520019531,285.0643310546875,1.0,0.3141790628433227,1.0,1.0,0.0,1.0,-1.5902882814407349,1.590286135673523,2.066698243652354e-06,1.222020387649536,1.0,1.0,0.0,53.25439834594727,49.0,38554.01171875,0.0,439.4243774414063,1.0,281.8431396484375,284.2660827636719,296.4457092285156,298.94268798828125,293.1499938964844,293.1499938964844,281.54998779296875,32627.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563766837120056,1.0,0.0,0.0,3.805046558380127,3.8050713539123535,9.660802788857836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.4287109375,0.0,1686.2984619140625,1895.4371337890625,0.0,2080.867919921875,0.9376611709594728,1.0,0.0,3.0,1.0,0.0
17824200,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8489661812782288,0.2373614013195037,0.2140929549932479,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7817043662071228,0.1837763786315918,0.1750358194112777,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8626570701599121,0.2494314759969711,0.1748826801776886,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7781403064727783,0.1812795549631118,0.1727043688297271,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.6985106468200684,0.1294468194246292,0.5883011817932129,285.0661926269531,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3220520019531,285.0643310546875,1.0,0.3141790628433227,1.0,1.0,0.0,1.0,-1.5902882814407349,1.590286135673523,2.066698243652354e-06,1.222020387649536,1.0,1.0,0.0,53.25439834594727,49.0,38554.01171875,0.0,439.4243774414063,1.0,281.8431396484375,284.2660827636719,296.4457092285156,298.94268798828125,293.1499938964844,293.1499938964844,281.54998779296875,32627.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563766837120056,1.0,0.0,0.0,3.805046558380127,3.8050713539123535,9.660802788857836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.4287109375,0.0,1686.2984619140625,1895.4371337890625,0.0,2080.867919921875,0.9376611709594728,1.0,0.0,3.0,1.0,0.0
17824260,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8557233214378357,0.2382932305335998,0.2151832431554794,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7882001399993896,0.1845455169677734,0.1758750081062317,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8700939416885376,0.2508063614368438,0.1759940236806869,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7844505310058594,0.181945115327835,0.1734435409307479,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7026559114456177,0.1290254741907119,0.5867199897766113,284.86590576171875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3103332519531,284.8694763183594,1.0,0.3125908970832824,1.0,1.0,0.0,1.0,-1.5929328203201294,1.5929306745529177,2.0731540644192137e-06,1.2240763902664185,0.8764691352844238,0.8764691352844238,0.0,51.93846893310547,37.0,39227.65234375,0.0,436.8569641113281,1.0,281.5570068359375,284.0644226074219,296.52618408203125,299.1354064941406,293.1499938964844,293.1499938964844,281.8500061035156,39194.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698729634284973,1.0,0.0,0.0,3.733951568603516,3.733976840972901,9.303163324148044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.89697265625,0.0,1653.040771484375,1895.4371337890625,0.0,2199.710205078125,0.9254059195518494,1.0,0.0,3.0,1.0,0.0
17824320,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8557233214378357,0.2382932305335998,0.2151832431554794,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7882001399993896,0.1845455169677734,0.1758750081062317,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8700939416885376,0.2508063614368438,0.1759940236806869,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7844505310058594,0.181945115327835,0.1734435409307479,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7026559114456177,0.1290254741907119,0.5867199897766113,284.86590576171875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3103332519531,284.8694763183594,1.0,0.3125908970832824,1.0,1.0,0.0,1.0,-1.5929328203201294,1.5929306745529177,2.0731540644192137e-06,1.2240763902664185,0.8764691352844238,0.8764691352844238,0.0,51.93846893310547,37.0,39227.65234375,0.0,436.8569641113281,1.0,281.5570068359375,284.0644226074219,296.52618408203125,299.1354064941406,293.1499938964844,293.1499938964844,281.8500061035156,39194.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698729634284973,1.0,0.0,0.0,3.733951568603516,3.733976840972901,9.303163324148044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.89697265625,0.0,1653.040771484375,1895.4371337890625,0.0,2199.710205078125,0.9254059195518494,1.0,0.0,3.0,1.0,0.0
17824380,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8777046799659729,0.2398297786712646,0.2161144167184829,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8088250160217285,0.1856200546026229,0.1765441596508026,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.893297553062439,0.2526637315750122,0.1769769340753555,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8048917651176453,0.1829122900962829,0.1740131974220276,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7189350724220276,0.1288203746080398,0.584341824054718,285.06280517578125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.303955078125,285.0614624023437,1.0,0.3074178993701935,1.0,1.0,0.0,1.0,-1.593860149383545,1.593858003616333,2.0752731870743446e-06,1.2246676683425903,1.0,1.0,0.0,47.33268737792969,25.0,38694.05859375,0.0,422.7281799316406,1.0,281.84344482421875,284.2557983398437,296.45587158203125,298.9678649902344,293.1499938964844,293.1499938964844,281.54998779296875,33113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591357827186584,1.0,0.0,0.0,3.83458948135376,3.834614753723145,9.811401469050909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.42822265625,0.0,1725.7073974609375,1895.4371337890625,0.0,2104.996826171875,0.9445554614067078,1.0,0.0,3.0,1.0,0.0
17824440,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8777046799659729,0.2398297786712646,0.2161144167184829,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8088250160217285,0.1856200546026229,0.1765441596508026,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.893297553062439,0.2526637315750122,0.1769769340753555,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8048917651176453,0.1829122900962829,0.1740131974220276,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7189350724220276,0.1288203746080398,0.584341824054718,285.06280517578125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.303955078125,285.0614624023437,1.0,0.3074178993701935,1.0,1.0,0.0,1.0,-1.593860149383545,1.593858003616333,2.0752731870743446e-06,1.2246676683425903,1.0,1.0,0.0,47.33268737792969,25.0,38694.05859375,0.0,422.7281799316406,1.0,281.84344482421875,284.2557983398437,296.45587158203125,298.9678649902344,293.1499938964844,293.1499938964844,281.54998779296875,33113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591357827186584,1.0,0.0,0.0,3.83458948135376,3.834614753723145,9.811401469050909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.42822265625,0.0,1725.7073974609375,1895.4371337890625,0.0,2104.996826171875,0.9445554614067078,1.0,0.0,3.0,1.0,0.0
17824500,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8960496783256531,0.2404205799102783,0.2167008370161056,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8244687914848328,0.1861094832420349,0.1769648045301437,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9127227663993835,0.2534669935703277,0.1775515079498291,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8206985592842102,0.1833496540784835,0.1743832230567932,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7316272258758545,0.128709077835083,0.5834946632385254,284.9167175292969,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3004455566406,284.89208984375,1.0,0.3038814663887024,1.0,1.0,0.0,1.0,-1.595187783241272,1.59518563747406,2.0784968910447787e-06,1.2256786823272705,0.942337453365326,0.942337453365326,0.0,44.09059524536133,25.0,39555.10546875,0.0,413.17718505859375,1.0,281.593017578125,284.0627746582031,296.53253173828125,299.1943664550781,293.1499938964844,293.1499938964844,281.54998779296875,34856.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677828669548035,1.0,0.0,0.0,3.8558430671691895,3.855869054794312,9.920464663082385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.22265625,0.0,1765.422607421875,1895.4371337890625,0.0,2181.175537109375,0.9494969248771667,1.0,0.0,3.0,1.0,0.0
17824560,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9192424416542052,0.2406549751758575,0.2168993651866912,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8429591059684753,0.1863969415426254,0.1771738529205322,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.938344657421112,0.2539701461791992,0.1778799146413803,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8389904499053955,0.1835878789424896,0.1745447665452957,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7471112608909607,0.1284475028514862,0.581942617893219,284.8597412109375,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.29400634765625,284.8633117675781,1.0,0.2997624576091766,1.0,1.0,0.0,1.0,-1.5944039821624756,1.5944019556045532,2.0765223780472297e-06,1.2250193357467651,0.8787865042686462,0.8787865042686462,0.0,40.598388671875,25.0,39306.984375,0.0,401.55615234375,1.0,281.55615234375,284.0517883300781,296.52587890625,299.1435546875,293.1499938964844,293.1499938964844,281.8500061035156,39369.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719709873199463,1.0,0.0,0.0,3.757970094680786,3.75799560546875,9.423232540939352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.54833984375,0.0,1682.59912109375,1895.4371337890625,0.0,2218.36083984375,0.93092280626297,1.0,0.0,3.0,1.0,0.0
17824620,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9623663425445556,0.2420840710401535,0.2177213579416275,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8774427771568298,0.1874702870845794,0.1778335869312286,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9793691635131836,0.2557529509067535,0.1788026541471481,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8728691339492798,0.1845560371875763,0.1751072257757187,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7757791876792908,0.1282773166894912,0.5796969532966614,285.0606689453125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2891540527344,285.05963134765625,1.0,0.2945932149887085,1.0,1.0,0.0,1.0,-1.5952657461166382,1.5952637195587158,2.078438001262839e-06,1.225519776344299,1.0,1.0,0.0,35.726165771484375,28.0,38729.046875,0.0,386.50439453125,1.0,281.8435363769531,284.24871826171875,296.4496765136719,298.9652099609375,293.1499938964844,293.1499938964844,281.54998779296875,33362.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760533332824707,1.0,0.0,0.0,3.849034070968628,3.849059581756592,9.885458212011144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13623046875,0.0,1745.2713623046875,1895.4371337890625,0.0,2117.25244140625,0.9479830265045166,1.0,0.0,3.0,1.0,0.0
17824680,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9623663425445556,0.2420840710401535,0.2177213579416275,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8774427771568298,0.1874702870845794,0.1778335869312286,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9793691635131836,0.2557529509067535,0.1788026541471481,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8728691339492798,0.1845560371875763,0.1751072257757187,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7757791876792908,0.1282773166894912,0.5796969532966614,285.0606689453125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2891540527344,285.05963134765625,1.0,0.2945932149887085,1.0,1.0,0.0,1.0,-1.5952657461166382,1.5952637195587158,2.078438001262839e-06,1.225519776344299,1.0,1.0,0.0,35.726165771484375,28.0,38729.046875,0.0,386.50439453125,1.0,281.8435363769531,284.24871826171875,296.4496765136719,298.9652099609375,293.1499938964844,293.1499938964844,281.54998779296875,33362.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760533332824707,1.0,0.0,0.0,3.849034070968628,3.849059581756592,9.885458212011144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13623046875,0.0,1745.2713623046875,1895.4371337890625,0.0,2117.25244140625,0.9479830265045166,1.0,0.0,3.0,1.0,0.0
17824740,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9858583211898804,0.2427796721458435,0.2185605466365814,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9010945558547974,0.1882137507200241,0.178610697388649,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9971389174461364,0.2569687664508819,0.1775613874197006,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.896175742149353,0.1852006316184997,0.1757883876562118,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7947521805763245,0.1279063373804092,0.5781489014625549,284.8594055175781,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2803039550781,284.8632507324219,1.0,0.2921454012393951,1.0,1.0,0.0,1.0,-1.5971306562423706,1.5971286296844482,2.082884520859807e-06,1.2268635034561155,0.8806106448173523,0.8806106448173523,0.0,33.26106643676758,31.0,39348.328125,0.0,379.1272277832031,1.0,281.5556945800781,284.0464172363281,296.5169982910156,299.1372375488281,293.1499938964844,293.1499938964844,281.8500061035156,39428.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730499505996704,1.0,0.0,0.0,3.769251346588135,3.7692770957946777,9.479894060859806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.24560546875,0.0,1696.4222412109375,1895.4371337890625,0.0,2227.9697265625,0.9335295557975768,1.0,0.0,3.0,1.0,0.0
17824800,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9858583211898804,0.2427796721458435,0.2185605466365814,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9010945558547974,0.1882137507200241,0.178610697388649,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9971389174461364,0.2569687664508819,0.1775613874197006,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.896175742149353,0.1852006316184997,0.1757883876562118,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7947521805763245,0.1279063373804092,0.5781489014625549,284.8594055175781,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2803039550781,284.8632507324219,1.0,0.2921454012393951,1.0,1.0,0.0,1.0,-1.5971306562423706,1.5971286296844482,2.082884520859807e-06,1.2268635034561155,0.8806106448173523,0.8806106448173523,0.0,33.26106643676758,31.0,39348.328125,0.0,379.1272277832031,1.0,281.5556945800781,284.0464172363281,296.5169982910156,299.1372375488281,293.1499938964844,293.1499938964844,281.8500061035156,39428.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730499505996704,1.0,0.0,0.0,3.769251346588135,3.7692770957946777,9.479894060859806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.24560546875,0.0,1696.4222412109375,1895.4371337890625,0.0,2227.9697265625,0.9335295557975768,1.0,0.0,3.0,1.0,0.0
17824860,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9909364581108092,0.2443040162324905,0.209466278553009,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9231403470039368,0.1891106069087982,0.1793053746223449,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9909364581108092,0.2602183520793915,0.162918210029602,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9173038601875304,0.1859944462776184,0.1763878911733627,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8106396794319153,0.1277117729187011,0.5763050317764282,285.0476379394531,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.281005859375,285.04913330078125,1.0,0.2914454638957977,1.0,1.0,0.0,1.0,-1.6066100597381592,1.6066079139709473,2.104318355122814e-06,1.2325935363769531,1.0,1.0,0.0,31.57716560363769,49.0,38791.39453125,0.0,370.11083984375,1.0,281.8422546386719,284.23785400390625,296.43609619140625,298.9454345703125,293.1499938964844,293.1499938964844,281.54998779296875,33525.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611473798751831,1.0,0.0,0.0,3.854383230209351,3.8544087409973145,9.912953373714115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.68701171875,0.0,1753.115966796875,1895.4371337890625,0.0,2122.644287109375,0.9494978785514832,1.0,0.0,3.0,1.0,0.0
17824920,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9909364581108092,0.2443040162324905,0.209466278553009,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9231403470039368,0.1891106069087982,0.1793053746223449,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9909364581108092,0.2602183520793915,0.162918210029602,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9173038601875304,0.1859944462776184,0.1763878911733627,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8106396794319153,0.1277117729187011,0.5763050317764282,285.0476379394531,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.281005859375,285.04913330078125,1.0,0.2914454638957977,1.0,1.0,0.0,1.0,-1.6066100597381592,1.6066079139709473,2.104318355122814e-06,1.2325935363769531,1.0,1.0,0.0,31.57716560363769,49.0,38791.39453125,0.0,370.11083984375,1.0,281.8422546386719,284.23785400390625,296.43609619140625,298.9454345703125,293.1499938964844,293.1499938964844,281.54998779296875,33525.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611473798751831,1.0,0.0,0.0,3.854383230209351,3.8544087409973145,9.912953373714115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.68701171875,0.0,1753.115966796875,1895.4371337890625,0.0,2122.644287109375,0.9494978785514832,1.0,0.0,3.0,1.0,0.0
17824980,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542053222656,0.8918038010597229,0.2510828673839569,0.2252940833568573,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.8188732862472534,0.1922728717327118,0.1825230419635772,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.9104199409484864,0.2663621306419372,0.1859013736248016,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520690917969,0.8144787549972534,0.1889610290527343,0.17945197224617,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65850830078125,0.7192610502243042,0.1285659372806549,0.5822281837463379,284.6543273925781,284.95001220703125,295.67999267578125,293.4634704589844,295.67950439453125,297.3155212402344,284.7162170410156,1.0,0.2909012734889984,1.0,1.0,0.0,1.0,-1.4736679792404177,1.4736661911010742,1.8151930589738183e-06,1.1509283781051636,0.7140091061592102,0.7140091061592102,0.0,45.24739837646485,52.0,36270.078125,0.0,384.3790588378906,1.0,281.5565795898437,283.966064453125,296.4366455078125,298.8891296386719,293.1499938964844,293.1499938964844,281.8500061035156,52565.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622716426849365,1.0,0.0,0.0,3.590092420578003,3.590118885040283,8.600121077506628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.697265625,0.0,1589.443359375,1895.4371337890625,0.0,2132.527099609375,0.8879451751708984,1.0,0.0,3.0,1.0,0.0
17825040,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542053222656,0.8918038010597229,0.2510828673839569,0.2252940833568573,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.8188732862472534,0.1922728717327118,0.1825230419635772,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.9104199409484864,0.2663621306419372,0.1859013736248016,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520690917969,0.8144787549972534,0.1889610290527343,0.17945197224617,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65850830078125,0.7192610502243042,0.1285659372806549,0.5822281837463379,284.6543273925781,284.95001220703125,295.67999267578125,293.4634704589844,295.67950439453125,297.3155212402344,284.7162170410156,1.0,0.2909012734889984,1.0,1.0,0.0,1.0,-1.4736679792404177,1.4736661911010742,1.8151930589738183e-06,1.1509283781051636,0.7140091061592102,0.7140091061592102,0.0,45.24739837646485,52.0,36270.078125,0.0,384.3790588378906,1.0,281.5565795898437,283.966064453125,296.4366455078125,298.8891296386719,293.1499938964844,293.1499938964844,281.8500061035156,52565.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622716426849365,1.0,0.0,0.0,3.590092420578003,3.590118885040283,8.600121077506628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.697265625,0.0,1589.443359375,1895.4371337890625,0.0,2132.527099609375,0.8879451751708984,1.0,0.0,3.0,1.0,0.0
17825100,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.954824686050415,0.252528429031372,0.2263838946819305,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8680189847946167,0.1935881674289703,0.1831265389919281,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9764293432235718,0.2698281705379486,0.1882459074258804,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8630212545394897,0.1902282536029815,0.17997907102108,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7609560489654541,0.1292980313301086,0.58186936378479,284.95037841796875,284.95001220703125,295.6864929199219,293.4589233398437,295.6859741210937,297.32501220703125,284.9108581542969,1.0,0.2944701910018921,1.0,1.0,0.0,1.0,-1.5557457208633425,1.5557438135147097,1.8954019651573617e-06,1.112080693244934,0.8789032697677612,0.8789032697677612,0.0,35.42304992675781,52.0,35477.21484375,0.0,380.7028503417969,1.0,281.7960205078125,284.130859375,296.35302734375,298.6514892578125,293.1499938964844,293.1499938964844,281.8500061035156,36769.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472308278083801,1.0,0.0,0.0,3.548040866851806,3.5480639934539795,8.399830448979628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.82763671875,0.0,1428.2596435546875,1895.4371337890625,0.0,2001.5426025390625,0.8861424922943115,1.0,0.0,3.0,1.0,0.0
17825160,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.98018079996109,0.252205342054367,0.2273732274770736,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.8916275501251221,0.1935313940048217,0.1838317513465881,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.9976215958595276,0.2694201469421386,0.188834860920906,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.8863117098808289,0.190151497721672,0.1806520372629165,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.7813639640808105,0.1291920393705368,0.5839441418647766,285.169921875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.314453125,285.1788024902344,1.0,0.2987269759178161,1.0,1.0,0.0,1.0,-1.6192626953125,1.619260549545288,2.141472805305966e-06,1.247428297996521,1.0,1.0,0.0,35.78382873535156,55.0,38848.2421875,0.0,405.496337890625,1.0,281.84112548828125,284.3680419921875,296.3938903808594,298.826904296875,293.1499938964844,293.1499938964844,281.54998779296875,30964.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423562407493591,1.0,0.0,0.0,3.681387901306152,3.681411266326904,9.043081377058116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.671875,0.0,1530.36767578125,1895.4371337890625,0.0,1959.6951904296875,0.9097267389297484,1.0,0.0,3.0,1.0,0.0
17825220,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9357278943061828,0.2495361566543579,0.2254381030797958,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8550422191619873,0.1932654827833175,0.1838811039924621,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9587745070457458,0.266510933637619,0.1872083395719528,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8501330018043518,0.1898171007633209,0.180642545223236,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.748706042766571,0.1282342225313186,0.5816894173622131,284.93389892578125,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2748107910156,284.9287109375,1.0,0.3059199154376983,1.0,1.0,0.0,1.0,-1.6309359073638916,1.63093364238739,2.1667196961061563e-06,1.2530913352966309,0.9391543865203856,0.9391543865203856,0.0,40.983585357666016,58.0,39935.5703125,0.0,424.9188232421875,1.0,281.5562744140625,284.0896911621094,296.5398254394531,299.18780517578125,293.1499938964844,293.1499938964844,281.25,34617.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686129808425903,1.0,0.0,0.0,3.772092819213867,3.772117853164673,9.494192454440054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.51416015625,0.0,1662.6007080078125,1895.4371337890625,0.0,2188.531494140625,0.930899739265442,1.0,0.0,3.0,1.0,0.0
17825280,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9357278943061828,0.2495361566543579,0.2254381030797958,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8550422191619873,0.1932654827833175,0.1838811039924621,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9587745070457458,0.266510933637619,0.1872083395719528,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8501330018043518,0.1898171007633209,0.180642545223236,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.748706042766571,0.1282342225313186,0.5816894173622131,284.93389892578125,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2748107910156,284.9287109375,1.0,0.3059199154376983,1.0,1.0,0.0,1.0,-1.6309359073638916,1.63093364238739,2.1667196961061563e-06,1.2530913352966309,0.9391543865203856,0.9391543865203856,0.0,40.983585357666016,58.0,39935.5703125,0.0,424.9188232421875,1.0,281.5562744140625,284.0896911621094,296.5398254394531,299.18780517578125,293.1499938964844,293.1499938964844,281.25,34617.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686129808425903,1.0,0.0,0.0,3.772092819213867,3.772117853164673,9.494192454440054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.51416015625,0.0,1662.6007080078125,1895.4371337890625,0.0,2188.531494140625,0.930899739265442,1.0,0.0,3.0,1.0,0.0
17825340,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8939293622970581,0.2483248263597488,0.2242729067802429,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8235071897506714,0.1928723454475402,0.1837256252765655,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.9150509238243104,0.2653570473194122,0.186277374625206,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8188351392745972,0.1893432885408401,0.1804136782884597,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.7198253870010376,0.1269148588180542,0.5770131945610046,284.82427978515625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2496643066406,284.8412780761719,1.0,0.3112899959087372,1.0,1.0,0.0,1.0,-1.622334599494934,1.6223324537277222,2.1447842755151214e-06,1.246068239212036,0.7870322465896606,0.7870322465896606,0.0,46.9012565612793,61.0,39678.93359375,0.0,438.8562316894531,1.0,281.2576904296875,284.0293884277344,296.4906005859375,299.1596374511719,293.1499938964844,293.1499938964844,281.54998779296875,45733.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847750782966614,1.0,0.0,0.0,3.405484676361084,3.405508041381836,7.738399858681078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.388671875,0.0,1345.7183837890625,1895.4371337890625,0.0,2333.1171875,0.8598687052726746,1.0,0.0,3.0,1.0,0.0
17825400,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8939293622970581,0.2483248263597488,0.2242729067802429,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8235071897506714,0.1928723454475402,0.1837256252765655,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.9150509238243104,0.2653570473194122,0.186277374625206,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8188351392745972,0.1893432885408401,0.1804136782884597,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.7198253870010376,0.1269148588180542,0.5770131945610046,284.82427978515625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2496643066406,284.8412780761719,1.0,0.3112899959087372,1.0,1.0,0.0,1.0,-1.622334599494934,1.6223324537277222,2.1447842755151214e-06,1.246068239212036,0.7870322465896606,0.7870322465896606,0.0,46.9012565612793,61.0,39678.93359375,0.0,438.8562316894531,1.0,281.2576904296875,284.0293884277344,296.4906005859375,299.1596374511719,293.1499938964844,293.1499938964844,281.54998779296875,45733.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847750782966614,1.0,0.0,0.0,3.405484676361084,3.405508041381836,7.738399858681078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.388671875,0.0,1345.7183837890625,1895.4371337890625,0.0,2333.1171875,0.8598687052726746,1.0,0.0,3.0,1.0,0.0
17825460,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8728259205818176,0.2491550892591476,0.2247579395771026,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8051602244377136,0.1933940201997757,0.1841588318347931,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8925586342811584,0.2661684155464172,0.1866623312234878,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8000365495681763,0.1897655576467514,0.1807571202516555,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7011656761169434,0.1262274235486984,0.5739180445671082,285.01239013671875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2433166503906,285.00830078125,1.0,0.3159306347370147,1.0,1.0,0.0,1.0,-1.6205899715423584,1.6205878257751465,2.1401124286057893e-06,1.2444369792938232,0.9193264842033386,0.9193264842033386,0.0,51.36146926879883,64.0,39297.40625,0.0,452.24456787109375,1.0,281.541015625,284.1836242675781,296.3788757324219,298.9342041015625,293.1499938964844,293.1499938964844,281.25,32862.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707396745681763,1.0,0.0,0.0,3.5577778816223145,3.557800531387329,8.445997536909999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.4404296875,0.0,1410.0841064453125,1895.4371337890625,0.0,2207.409423828125,0.882239043712616,1.0,0.0,3.0,1.0,0.0
17825520,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8728259205818176,0.2491550892591476,0.2247579395771026,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8051602244377136,0.1933940201997757,0.1841588318347931,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8925586342811584,0.2661684155464172,0.1866623312234878,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8000365495681763,0.1897655576467514,0.1807571202516555,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7011656761169434,0.1262274235486984,0.5739180445671082,285.01239013671875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2433166503906,285.00830078125,1.0,0.3159306347370147,1.0,1.0,0.0,1.0,-1.6205899715423584,1.6205878257751465,2.1401124286057893e-06,1.2444369792938232,0.9193264842033386,0.9193264842033386,0.0,51.36146926879883,64.0,39297.40625,0.0,452.24456787109375,1.0,281.541015625,284.1836242675781,296.3788757324219,298.9342041015625,293.1499938964844,293.1499938964844,281.25,32862.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707396745681763,1.0,0.0,0.0,3.5577778816223145,3.557800531387329,8.445997536909999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.4404296875,0.0,1410.0841064453125,1895.4371337890625,0.0,2207.409423828125,0.882239043712616,1.0,0.0,3.0,1.0,0.0
17825580,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8575280904769897,0.2494636327028274,0.2253950238227844,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7906664609909058,0.1936877071857452,0.1847131699323654,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8765683174133301,0.2666281759738922,0.1872314661741256,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7855088114738464,0.1899648308753967,0.1812202930450439,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6863518357276917,0.1254693418741226,0.5715954899787903,284.87188720703125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2348937988281,284.8841552734375,1.0,0.3201739192008972,1.0,1.0,0.0,1.0,-1.6204737424850464,1.6204715967178345,2.13964085560292e-06,1.2441896200180054,0.7947990894317627,0.7947990894317627,0.0,55.32063293457031,67.0,39429.0,0.0,465.0181884765625,1.0,281.2584533691406,284.0726928710937,296.4296569824219,299.05670166015625,293.1499938964844,293.1499938964844,281.54998779296875,42352.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797030210494995,1.0,0.0,0.0,3.337456464767456,3.3374786376953125,7.432321922351548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.7109375,0.0,1255.918212890625,1895.4371337890625,0.0,2287.474365234375,0.8417161107063293,1.0,0.0,3.0,1.0,0.0
17825640,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8575280904769897,0.2494636327028274,0.2253950238227844,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7906664609909058,0.1936877071857452,0.1847131699323654,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8765683174133301,0.2666281759738922,0.1872314661741256,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7855088114738464,0.1899648308753967,0.1812202930450439,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6863518357276917,0.1254693418741226,0.5715954899787903,284.87188720703125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2348937988281,284.8841552734375,1.0,0.3201739192008972,1.0,1.0,0.0,1.0,-1.6204737424850464,1.6204715967178345,2.13964085560292e-06,1.2441896200180054,0.7947990894317627,0.7947990894317627,0.0,55.32063293457031,67.0,39429.0,0.0,465.0181884765625,1.0,281.2584533691406,284.0726928710937,296.4296569824219,299.05670166015625,293.1499938964844,293.1499938964844,281.54998779296875,42352.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797030210494995,1.0,0.0,0.0,3.337456464767456,3.3374786376953125,7.432321922351548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.7109375,0.0,1255.918212890625,1895.4371337890625,0.0,2287.474365234375,0.8417161107063293,1.0,0.0,3.0,1.0,0.0
