time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8510478734970093,0.2499447464942932,0.2256846129894256,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7843783497810364,0.1939842849969864,0.1849541068077087,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8697308897972107,0.2671120166778564,0.1874911040067672,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.779222846031189,0.1902109384536743,0.1814157366752624,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6798375248908997,0.1251946836709976,0.5703415274620056,285.0221252441406,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2330322265625,285.0373840332031,1.0,0.3221473395824432,1.0,1.0,0.0,1.0,-1.6201493740081787,1.6201472282409668,2.138690661013243e-06,1.2438150644302368,0.8921880722045898,0.8921880722045898,0.0,57.19926452636719,67.0,38985.421875,0.0,470.9063415527344,1.0,281.4942626953125,284.22686767578125,296.353271484375,298.84686279296875,293.1499938964844,293.1499938964844,281.54998779296875,34496.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710734605789185,1.0,0.0,0.0,3.3976848125457764,3.3977062702178955,7.702993229941058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.0576171875,0.0,1259.6820068359375,1895.4371337890625,0.0,2210.376708984375,0.8509656190872192,1.0,0.0,3.0,1.0,0.0
17825760,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.846260130405426,0.2506304979324341,0.2263101637363433,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7795645594596863,0.1944091618061065,0.1853815168142318,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.864564061164856,0.2677629888057709,0.1879605203866958,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7744081616401672,0.1905834972858429,0.1817942261695861,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6746981143951416,0.1250272393226623,0.5697242021560669,285.0318908691406,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2333374023437,285.0267028808594,1.0,0.324110746383667,1.0,1.0,0.0,1.0,-1.6216892004013062,1.6216870546340942,2.1424316400953103e-06,1.244927167892456,0.9278714656829834,0.9278714656829834,0.0,58.86027526855469,55.0,39163.87109375,0.0,477.2922058105469,1.0,281.5405578613281,284.20068359375,296.3576965332031,298.8966979980469,293.1499938964844,293.1499938964844,281.25,31695.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673496603965759,1.0,0.0,0.0,3.523792028427124,3.5238142013549805,8.285406920549576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.427734375,0.0,1366.1458740234375,1895.4371337890625,0.0,2177.33935546875,0.8737698197364807,1.0,0.0,3.0,1.0,0.0
17825820,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8500189781188965,0.2510403990745544,0.2268895953893661,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7831882238388062,0.1947486996650695,0.1858134716749191,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8685426115989685,0.2682300806045532,0.1884303838014602,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7778650522232056,0.1908279806375503,0.1821338981389999,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6762836575508118,0.1243795230984687,0.567096471786499,284.8709411621094,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2267150878906,284.882080078125,1.0,0.3225175440311432,1.0,1.0,0.0,1.0,-1.62072491645813,1.620722770690918,2.139859816452372e-06,1.2440333366394043,0.796629786491394,0.796629786491394,0.0,57.92520904541016,43.0,39337.59765625,0.0,473.63189697265625,1.0,281.258544921875,284.0669860839844,296.41485595703125,299.0373840332031,293.1499938964844,293.1499938964844,281.54998779296875,41740.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785115838050842,1.0,0.0,0.0,3.3368890285491943,3.336911201477051,7.429795232383185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.65966796875,0.0,1251.1873779296875,1895.4371337890625,0.0,2276.786865234375,0.8407348394393921,1.0,0.0,3.0,1.0,0.0
17825880,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8500189781188965,0.2510403990745544,0.2268895953893661,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7831882238388062,0.1947486996650695,0.1858134716749191,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8685426115989685,0.2682300806045532,0.1884303838014602,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7778650522232056,0.1908279806375503,0.1821338981389999,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6762836575508118,0.1243795230984687,0.567096471786499,284.8709411621094,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2267150878906,284.882080078125,1.0,0.3225175440311432,1.0,1.0,0.0,1.0,-1.62072491645813,1.620722770690918,2.139859816452372e-06,1.2440333366394043,0.796629786491394,0.796629786491394,0.0,57.92520904541016,43.0,39337.59765625,0.0,473.63189697265625,1.0,281.258544921875,284.0669860839844,296.41485595703125,299.0373840332031,293.1499938964844,293.1499938964844,281.54998779296875,41740.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785115838050842,1.0,0.0,0.0,3.3368890285491943,3.336911201477051,7.429795232383185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.65966796875,0.0,1251.1873779296875,1895.4371337890625,0.0,2276.786865234375,0.8407348394393921,1.0,0.0,3.0,1.0,0.0
17825940,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8675888776779175,0.2523148953914642,0.2275858670473098,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7998111844062805,0.1954995989799499,0.1861882656812667,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8869127631187439,0.2693347930908203,0.1889002174139022,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7942100167274475,0.191475510597229,0.1824138611555099,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6893765926361084,0.1240191906690597,0.5640913844108582,285.0284729003906,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2265014648437,285.0228881835937,1.0,0.317300409078598,1.0,1.0,0.0,1.0,-1.6193002462387085,1.6192981004714966,2.1360363007261185e-06,1.2426894903182983,0.9264790415763856,0.9264790415763856,0.0,53.41697692871094,31.0,39015.44140625,0.0,458.0953369140625,1.0,281.5404968261719,284.19464111328125,296.33746337890625,298.8697204589844,293.1499938964844,293.1499938964844,281.25,31659.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668848037719727,1.0,0.0,0.0,3.518864393234253,3.5188863277435303,8.26225004857406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.9033203125,0.0,1360.8006591796875,1895.4371337890625,0.0,2173.225341796875,0.8725616931915283,1.0,0.0,3.0,1.0,0.0
17826000,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8675888776779175,0.2523148953914642,0.2275858670473098,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7998111844062805,0.1954995989799499,0.1861882656812667,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8869127631187439,0.2693347930908203,0.1889002174139022,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7942100167274475,0.191475510597229,0.1824138611555099,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6893765926361084,0.1240191906690597,0.5640913844108582,285.0284729003906,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2265014648437,285.0228881835937,1.0,0.317300409078598,1.0,1.0,0.0,1.0,-1.6193002462387085,1.6192981004714966,2.1360363007261185e-06,1.2426894903182983,0.9264790415763856,0.9264790415763856,0.0,53.41697692871094,31.0,39015.44140625,0.0,458.0953369140625,1.0,281.5404968261719,284.19464111328125,296.33746337890625,298.8697204589844,293.1499938964844,293.1499938964844,281.25,31659.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668848037719727,1.0,0.0,0.0,3.518864393234253,3.5188863277435303,8.26225004857406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.9033203125,0.0,1360.8006591796875,1895.4371337890625,0.0,2173.225341796875,0.8725616931915283,1.0,0.0,3.0,1.0,0.0
17826060,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8991058468818665,0.2528775930404663,0.2280826121568679,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8272656202316284,0.1958951652050018,0.1864439398050308,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9205265045166016,0.269801914691925,0.1892006993293762,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8218880891799927,0.1917755901813507,0.1825767755508422,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7132380604743958,0.1234744638204574,0.5608398914337158,284.86865234375,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2214050292969,284.8802490234375,1.0,0.3095631599426269,1.0,1.0,0.0,1.0,-1.6168594360351562,1.616857409477234,2.129764652636368e-06,1.240619659423828,0.7934526801109314,0.7934526801109314,0.0,46.76443099975586,25.0,39139.90625,0.0,435.0064392089844,1.0,281.2586364746094,284.06463623046875,296.3912658691406,299.0024719238281,293.1499938964844,293.1499938964844,281.54998779296875,41941.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778531908988953,1.0,0.0,0.0,3.3225972652435303,3.3226194381713867,7.366288627963513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.7783203125,0.0,1238.976318359375,1895.4371337890625,0.0,2270.88671875,0.8378332853317261,1.0,0.0,3.0,1.0,0.0
17826120,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8991058468818665,0.2528775930404663,0.2280826121568679,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8272656202316284,0.1958951652050018,0.1864439398050308,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9205265045166016,0.269801914691925,0.1892006993293762,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8218880891799927,0.1917755901813507,0.1825767755508422,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7132380604743958,0.1234744638204574,0.5608398914337158,284.86865234375,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2214050292969,284.8802490234375,1.0,0.3095631599426269,1.0,1.0,0.0,1.0,-1.6168594360351562,1.616857409477234,2.129764652636368e-06,1.240619659423828,0.7934526801109314,0.7934526801109314,0.0,46.76443099975586,25.0,39139.90625,0.0,435.0064392089844,1.0,281.2586364746094,284.06463623046875,296.3912658691406,299.0024719238281,293.1499938964844,293.1499938964844,281.54998779296875,41941.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778531908988953,1.0,0.0,0.0,3.3225972652435303,3.3226194381713867,7.366288627963513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.7783203125,0.0,1238.976318359375,1895.4371337890625,0.0,2270.88671875,0.8378332853317261,1.0,0.0,3.0,1.0,0.0
17826180,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.944608509540558,0.2543098628520965,0.22884601354599,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.862216591835022,0.1967054009437561,0.1867952942848205,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9662091732025146,0.2709130942821502,0.1896160542964935,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8561578392982483,0.1924812942743301,0.1828324198722839,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7411664128303528,0.1232098415493965,0.5578997731208801,285.0267028808594,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2225952148437,285.0211486816406,1.0,0.3021487891674042,1.0,1.0,0.0,1.0,-1.6154698133468628,1.6154676675796509,2.1260427729430376e-06,1.2393057346343994,0.922405481338501,0.922405481338501,0.0,40.190521240234375,25.0,38830.79296875,0.0,412.87933349609375,1.0,281.5403747558594,284.1920166015625,296.3143615722656,298.8346252441406,293.1499938964844,293.1499938964844,281.25,31679.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658340930938721,1.0,0.0,0.0,3.5054166316986084,3.5054385662078857,8.199220928872819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.36279296875,0.0,1347.14013671875,1895.4371337890625,0.0,2163.935791015625,0.8695549368858337,1.0,0.0,3.0,1.0,0.0
17826240,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.944608509540558,0.2543098628520965,0.22884601354599,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.862216591835022,0.1967054009437561,0.1867952942848205,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9662091732025146,0.2709130942821502,0.1896160542964935,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8561578392982483,0.1924812942743301,0.1828324198722839,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7411664128303528,0.1232098415493965,0.5578997731208801,285.0267028808594,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2225952148437,285.0211486816406,1.0,0.3021487891674042,1.0,1.0,0.0,1.0,-1.6154698133468628,1.6154676675796509,2.1260427729430376e-06,1.2393057346343994,0.922405481338501,0.922405481338501,0.0,40.190521240234375,25.0,38830.79296875,0.0,412.87933349609375,1.0,281.5403747558594,284.1920166015625,296.3143615722656,298.8346252441406,293.1499938964844,293.1499938964844,281.25,31679.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658340930938721,1.0,0.0,0.0,3.5054166316986084,3.5054385662078857,8.199220928872819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.36279296875,0.0,1347.14013671875,1895.4371337890625,0.0,2163.935791015625,0.8695549368858337,1.0,0.0,3.0,1.0,0.0
17826300,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9663416147232056,0.2547733783721924,0.2293544262647628,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8806535601615906,0.196998193860054,0.1870717704296112,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9851714968681335,0.2712502479553222,0.1899010092020034,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8742011189460754,0.1927246302366256,0.1830600798130035,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7553902268409729,0.1230269521474838,0.556884765625,284.8769226074219,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22174072265625,284.8561096191406,1.0,0.29940927028656,1.0,1.0,0.0,1.0,-1.6158102750778198,1.615808129310608,2.1268174350552727e-06,1.239509105682373,0.8273938894271851,0.8273938894271851,0.0,37.60111618041992,25.0,39460.8125,0.0,404.7068481445313,1.0,281.3006591796875,284.01287841796875,296.3851013183594,299.0455017089844,293.1499938964844,293.1499938964844,281.25,36430.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736706733703613,1.0,0.0,0.0,3.4949188232421875,3.494941473007202,8.150184953592543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.90869140625,0.0,1370.4659423828125,1895.4371337890625,0.0,2233.503173828125,0.868152379989624,1.0,0.0,3.0,1.0,0.0
17826360,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9820216298103333,0.2549906969070434,0.2295337617397308,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8962071537971497,0.1971336901187896,0.1871704310178756,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.998266339302063,0.2713604867458343,0.1899284869432449,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.889491081237793,0.1928130537271499,0.1831138134002685,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7674188613891602,0.1227326542139053,0.5553750395774841,284.8720703125,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21844482421875,284.8835144042969,1.0,0.2970578372478485,1.0,1.0,0.0,1.0,-1.614341378211975,1.6143392324447632,2.12308918889903e-06,1.2382956743240356,0.7926384806632996,0.7926384806632996,0.0,35.66093063354492,28.0,38987.015625,0.0,397.5739135742188,1.0,281.2592468261719,284.0665588378906,296.3707580566406,298.9706420898437,293.1499938964844,293.1499938964844,281.54998779296875,41811.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766134142875671,1.0,0.0,0.0,3.308743953704834,3.308765888214112,7.304989821932395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.24072265625,0.0,1225.0330810546875,1895.4371337890625,0.0,2259.7880859375,0.8348404765129089,1.0,0.0,3.0,1.0,0.0
17826420,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.997202217578888,0.2573485076427459,0.2283473908901214,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.917496383190155,0.1978932619094848,0.1876578480005264,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.996073305606842,0.2746658623218536,0.1767822802066803,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9097793102264404,0.1934669613838195,0.1835042536258697,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7828655242919922,0.1224797889590263,0.5532705783843994,284.9969177246094,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2298278808594,285.0005187988281,1.0,0.2940255403518677,1.0,1.0,0.0,1.0,-1.6096861362457275,1.6096841096878052,2.111077037625364e-06,1.234255075454712,0.8940507769584656,0.8940507769584656,0.0,33.44666290283203,31.0,38462.99609375,0.0,384.2900695800781,1.0,281.5402526855469,284.1815490722656,296.2917785644531,298.78289794921875,293.1499938964844,293.1499938964844,281.8500061035156,32788.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638848423957825,1.0,0.0,0.0,3.469503164291382,3.469525098800659,8.032077403186122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.21630859375,0.0,1318.6356201171875,1895.4371337890625,0.0,2146.732421875,0.8618654012680054,1.0,0.0,3.0,1.0,0.0
17826480,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.997202217578888,0.2573485076427459,0.2283473908901214,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.917496383190155,0.1978932619094848,0.1876578480005264,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.996073305606842,0.2746658623218536,0.1767822802066803,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9097793102264404,0.1934669613838195,0.1835042536258697,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7828655242919922,0.1224797889590263,0.5532705783843994,284.9969177246094,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2298278808594,285.0005187988281,1.0,0.2940255403518677,1.0,1.0,0.0,1.0,-1.6096861362457275,1.6096841096878052,2.111077037625364e-06,1.234255075454712,0.8940507769584656,0.8940507769584656,0.0,33.44666290283203,31.0,38462.99609375,0.0,384.2900695800781,1.0,281.5402526855469,284.1815490722656,296.2917785644531,298.78289794921875,293.1499938964844,293.1499938964844,281.8500061035156,32788.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638848423957825,1.0,0.0,0.0,3.469503164291382,3.469525098800659,8.032077403186122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.21630859375,0.0,1318.6356201171875,1895.4371337890625,0.0,2146.732421875,0.8618654012680054,1.0,0.0,3.0,1.0,0.0
17826540,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.9965439438819884,0.2595368325710296,0.2287333756685257,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.9176263809204102,0.1988726258277893,0.1885548233985901,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.9963514804840088,0.2781915664672851,0.1777635812759399,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.9097510576248168,0.1943350136280059,0.1842979043722152,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.7816063165664673,0.1224663630127906,0.5530968904495239,285.13232421875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2409362792969,285.12957763671875,1.0,0.2926660776138305,1.0,1.0,0.0,1.0,-1.599213480949402,1.59921133518219,2.085152118525002e-06,1.2259913682937622,1.0,1.0,0.0,33.37818908691406,34.0,37924.3203125,0.0,381.2948303222656,1.0,281.840087890625,284.3022155761719,296.28985595703125,298.7372131347656,293.1499938964844,293.1499938964844,281.54998779296875,30607.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529722452163696,1.0,0.0,0.0,3.684847354888916,3.684870719909668,9.060085517376136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.22998046875,0.0,1531.548095703125,1895.4371337890625,0.0,2051.22021484375,0.9090341329574584,1.0,0.0,3.0,1.0,0.0
17826600,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.9965439438819884,0.2595368325710296,0.2287333756685257,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.9176263809204102,0.1988726258277893,0.1885548233985901,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.9963514804840088,0.2781915664672851,0.1777635812759399,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.9097510576248168,0.1943350136280059,0.1842979043722152,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.7816063165664673,0.1224663630127906,0.5530968904495239,285.13232421875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2409362792969,285.12957763671875,1.0,0.2926660776138305,1.0,1.0,0.0,1.0,-1.599213480949402,1.59921133518219,2.085152118525002e-06,1.2259913682937622,1.0,1.0,0.0,33.37818908691406,34.0,37924.3203125,0.0,381.2948303222656,1.0,281.840087890625,284.3022155761719,296.28985595703125,298.7372131347656,293.1499938964844,293.1499938964844,281.54998779296875,30607.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529722452163696,1.0,0.0,0.0,3.684847354888916,3.684870719909668,9.060085517376136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.22998046875,0.0,1531.548095703125,1895.4371337890625,0.0,2051.22021484375,0.9090341329574584,1.0,0.0,3.0,1.0,0.0
17826660,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9964403510093688,0.2610057592391968,0.2289669066667556,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9182918071746826,0.1993114054203033,0.1891837865114212,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9964403510093688,0.2803455889225006,0.178085371851921,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9102237224578856,0.1946669816970825,0.1848239302635193,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7808141112327576,0.1221266239881515,0.5522530674934387,284.8857116699219,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2431640625,284.88494873046875,1.0,0.2929625213146209,1.0,1.0,0.0,1.0,-1.6002479791641235,1.6002459526062012,2.0875311292911647e-06,1.2266558408737185,0.9024290442466736,0.9024290442466736,0.0,33.44105529785156,37.0,38726.2890625,0.0,382.1000061035156,1.0,281.5564270019531,284.0428161621094,296.37713623046875,298.9554138183594,293.1499938964844,293.1499938964844,281.25,36257.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768871009349823,1.0,0.0,0.0,3.7213776111602783,3.721402406692505,9.240612826033612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.54248046875,0.0,1616.0009765625,1895.4371337890625,0.0,2190.8193359375,0.9204310178756714,1.0,0.0,3.0,1.0,0.0
17826720,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9964403510093688,0.2610057592391968,0.2289669066667556,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9182918071746826,0.1993114054203033,0.1891837865114212,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9964403510093688,0.2803455889225006,0.178085371851921,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9102237224578856,0.1946669816970825,0.1848239302635193,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7808141112327576,0.1221266239881515,0.5522530674934387,284.8857116699219,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2431640625,284.88494873046875,1.0,0.2929625213146209,1.0,1.0,0.0,1.0,-1.6002479791641235,1.6002459526062012,2.0875311292911647e-06,1.2266558408737185,0.9024290442466736,0.9024290442466736,0.0,33.44105529785156,37.0,38726.2890625,0.0,382.1000061035156,1.0,281.5564270019531,284.0428161621094,296.37713623046875,298.9554138183594,293.1499938964844,293.1499938964844,281.25,36257.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768871009349823,1.0,0.0,0.0,3.7213776111602783,3.721402406692505,9.240612826033612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.54248046875,0.0,1616.0009765625,1895.4371337890625,0.0,2190.8193359375,0.9204310178756714,1.0,0.0,3.0,1.0,0.0
17826780,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9980983138084412,0.2613058984279632,0.2336412817239761,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.913760244846344,0.1993611305952072,0.1892572194337844,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.997202455997467,0.2809748649597168,0.1810448914766311,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9057692289352416,0.1946077942848205,0.1847966611385345,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7759222984313965,0.1214441061019897,0.5494281053543091,284.83612060546875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2347106933594,284.8553771972656,1.0,0.2944467663764953,1.0,1.0,0.0,1.0,-1.6060752868652344,1.6060731410980225,2.1018081497459207e-06,1.2311372756958008,0.7788720726966858,0.7788720726966858,0.0,33.98676300048828,40.0,38728.8046875,0.0,387.26214599609375,1.0,281.2584228515625,284.03759765625,296.3514404296875,298.94415283203125,293.1499938964844,293.1499938964844,281.54998779296875,45767.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789636254310608,1.0,0.0,0.0,3.315762519836426,3.3157851696014404,7.336013823078247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.5537109375,0.0,1258.524658203125,1895.4371337890625,0.0,2280.84033203125,0.8413564562797546,1.0,0.0,3.0,1.0,0.0
17826840,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9980983138084412,0.2613058984279632,0.2336412817239761,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.913760244846344,0.1993611305952072,0.1892572194337844,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.997202455997467,0.2809748649597168,0.1810448914766311,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9057692289352416,0.1946077942848205,0.1847966611385345,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7759222984313965,0.1214441061019897,0.5494281053543091,284.83612060546875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2347106933594,284.8553771972656,1.0,0.2944467663764953,1.0,1.0,0.0,1.0,-1.6060752868652344,1.6060731410980225,2.1018081497459207e-06,1.2311372756958008,0.7788720726966858,0.7788720726966858,0.0,33.98676300048828,40.0,38728.8046875,0.0,387.26214599609375,1.0,281.2584228515625,284.03759765625,296.3514404296875,298.94415283203125,293.1499938964844,293.1499938964844,281.54998779296875,45767.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789636254310608,1.0,0.0,0.0,3.315762519836426,3.3157851696014404,7.336013823078247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.5537109375,0.0,1258.524658203125,1895.4371337890625,0.0,2280.84033203125,0.8413564562797546,1.0,0.0,3.0,1.0,0.0
17826900,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9970951676368712,0.2616634368896484,0.235387235879898,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.910123348236084,0.1996928006410598,0.189438983798027,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9977814555168152,0.2813345491886139,0.1836010366678238,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9023165106773376,0.1948757171630859,0.1849220842123031,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7723368406295776,0.1212652474641799,0.5482895374298096,285.0029602050781,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.23223876953125,285.01934814453125,1.0,0.2955646514892578,1.0,1.0,0.0,1.0,-1.610203742980957,1.610201716423035,2.112028596457094e-06,1.2343716621398926,0.8792757391929626,0.8792757391929626,0.0,34.45480728149414,40.0,38438.55078125,0.0,391.2120666503906,1.0,281.493896484375,284.1967468261719,296.267333984375,298.7268981933594,293.1499938964844,293.1499938964844,281.54998779296875,35527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690859436988831,1.0,0.0,0.0,3.3853838443756104,3.385405302047729,7.64731737490365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.2958984375,0.0,1254.9365234375,1895.4371337890625,0.0,2192.725830078125,0.8493683338165283,1.0,0.0,3.0,1.0,0.0
17826960,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9941802024841307,0.2623970806598663,0.2359279990196228,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9061858654022216,0.2001591324806213,0.1898569166660308,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9983824491500854,0.2815492451190948,0.1866790503263473,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8985452055931091,0.1952752619981765,0.185277909040451,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7684711813926697,0.1211775615811348,0.5478451251983643,285.0216064453125,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2314147949219,285.0181884765625,1.0,0.2968916296958923,1.0,1.0,0.0,1.0,-1.614981174468994,1.6149790287017822,2.123876129189739e-06,1.2380985021591189,0.915949821472168,0.915949821472168,0.0,35.030799865722656,43.0,38683.3125,0.0,395.8976440429688,1.0,281.5402526855469,284.17950439453125,296.2754821777344,298.7794189453125,293.1499938964844,293.1499938964844,281.25,32253.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644774913787842,1.0,0.0,0.0,3.506293535232544,3.5063157081604004,8.203323886846192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.05322265625,0.0,1352.1622314453125,1895.4371337890625,0.0,2151.95849609375,0.8704009652137756,1.0,0.0,3.0,1.0,0.0
17827020,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9854047894477844,0.2632593214511871,0.2369049042463302,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8955304622650146,0.2005809396505355,0.1904558986425399,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.2802862226963043,0.1946717649698257,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8878876566886902,0.1955731660127639,0.1857575327157974,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7583128213882446,0.1206733211874961,0.5463132858276367,284.8828125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2211608886719,284.8947448730469,1.0,0.3000520169734955,1.0,1.0,0.0,1.0,-1.625205397605896,1.625203251838684,2.1494515749509446e-06,1.2461422681808472,0.8004710674285889,0.8004710674285889,0.0,36.57776641845703,46.0,39146.9296875,0.0,407.0548706054688,1.0,281.2587280273437,284.06158447265625,296.3526306152344,298.950439453125,293.1499938964844,293.1499938964844,281.54998779296875,41257.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751971483230591,1.0,0.0,0.0,3.327773094177246,3.3277950286865234,7.389255642920034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.47021484375,0.0,1239.2166748046875,1895.4371337890625,0.0,2247.127197265625,0.8386215567588806,1.0,0.0,3.0,1.0,0.0
17827080,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9854047894477844,0.2632593214511871,0.2369049042463302,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8955304622650146,0.2005809396505355,0.1904558986425399,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.2802862226963043,0.1946717649698257,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8878876566886902,0.1955731660127639,0.1857575327157974,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7583128213882446,0.1206733211874961,0.5463132858276367,284.8828125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2211608886719,284.8947448730469,1.0,0.3000520169734955,1.0,1.0,0.0,1.0,-1.625205397605896,1.625203251838684,2.1494515749509446e-06,1.2461422681808472,0.8004710674285889,0.8004710674285889,0.0,36.57776641845703,46.0,39146.9296875,0.0,407.0548706054688,1.0,281.2587280273437,284.06158447265625,296.3526306152344,298.950439453125,293.1499938964844,293.1499938964844,281.54998779296875,41257.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751971483230591,1.0,0.0,0.0,3.327773094177246,3.3277950286865234,7.389255642920034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.47021484375,0.0,1239.2166748046875,1895.4371337890625,0.0,2247.127197265625,0.8386215567588806,1.0,0.0,3.0,1.0,0.0
17827140,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9679742455482484,0.2650748789310455,0.2383535206317901,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8771140575408936,0.2013517916202545,0.1911483258008957,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.98425030708313,0.2792978882789612,0.1957051903009414,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8695826530456543,0.1962065696716308,0.1863244175910949,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7422146201133728,0.1203448474407196,0.5449218153953552,285.0409545898437,284.95001220703125,295.95001220703125,293.3283996582031,295.948974609375,297.2178649902344,285.0355529785156,1.0,0.3033857643604278,1.0,1.0,0.0,1.0,-1.6280945539474487,1.6280924081802368,2.1567307157965843e-06,1.2484298944473269,0.9389488101005554,0.9389488101005554,0.0,39.19977951049805,49.0,39016.4296875,0.0,417.337646484375,1.0,281.5405578613281,284.1849670410156,296.29840087890625,298.822265625,293.1499938964844,293.1499938964844,281.25,31185.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646725177764893,1.0,0.0,0.0,3.532057762145996,3.532079696655273,8.324322493535874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.31005859375,0.0,1371.01220703125,1895.4371337890625,0.0,2153.678955078125,0.875194251537323,1.0,0.0,3.0,1.0,0.0
17827200,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9679742455482484,0.2650748789310455,0.2383535206317901,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8771140575408936,0.2013517916202545,0.1911483258008957,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.98425030708313,0.2792978882789612,0.1957051903009414,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8695826530456543,0.1962065696716308,0.1863244175910949,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7422146201133728,0.1203448474407196,0.5449218153953552,285.0409545898437,284.95001220703125,295.95001220703125,293.3283996582031,295.948974609375,297.2178649902344,285.0355529785156,1.0,0.3033857643604278,1.0,1.0,0.0,1.0,-1.6280945539474487,1.6280924081802368,2.1567307157965843e-06,1.2484298944473269,0.9389488101005554,0.9389488101005554,0.0,39.19977951049805,49.0,39016.4296875,0.0,417.337646484375,1.0,281.5405578613281,284.1849670410156,296.29840087890625,298.822265625,293.1499938964844,293.1499938964844,281.25,31185.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646725177764893,1.0,0.0,0.0,3.532057762145996,3.532079696655273,8.324322493535874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.31005859375,0.0,1371.01220703125,1895.4371337890625,0.0,2153.678955078125,0.875194251537323,1.0,0.0,3.0,1.0,0.0
17827260,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9495345950126648,0.2663733959197998,0.2397781908512115,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.860601544380188,0.2020107358694076,0.1919179260730743,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.965621531009674,0.2790637612342834,0.1955696791410446,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8532744646072388,0.196735143661499,0.1869683414697647,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7280936241149902,0.1201114952564239,0.5442509055137634,284.8722839355469,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21588134765625,284.8827819824219,1.0,0.3068144023418426,1.0,1.0,0.0,1.0,-1.6304707527160645,1.6304686069488523,2.162721330023487e-06,1.2503048181533811,0.8067212104797363,0.8067212104797363,0.0,41.989253997802734,52.0,39403.51953125,0.0,427.91888427734375,1.0,281.25836181640625,284.0382995605469,296.3726501464844,298.9913024902344,293.1499938964844,293.1499938964844,281.54998779296875,41006.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770904302597046,1.0,0.0,0.0,3.3771002292633057,3.377122640609741,7.609939984831726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.14892578125,0.0,1284.878173828125,1895.4371337890625,0.0,2264.056640625,0.8487234711647034,1.0,0.0,3.0,1.0,0.0
17827320,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9495345950126648,0.2663733959197998,0.2397781908512115,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.860601544380188,0.2020107358694076,0.1919179260730743,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.965621531009674,0.2790637612342834,0.1955696791410446,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8532744646072388,0.196735143661499,0.1869683414697647,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7280936241149902,0.1201114952564239,0.5442509055137634,284.8722839355469,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21588134765625,284.8827819824219,1.0,0.3068144023418426,1.0,1.0,0.0,1.0,-1.6304707527160645,1.6304686069488523,2.162721330023487e-06,1.2503048181533811,0.8067212104797363,0.8067212104797363,0.0,41.989253997802734,52.0,39403.51953125,0.0,427.91888427734375,1.0,281.25836181640625,284.0382995605469,296.3726501464844,298.9913024902344,293.1499938964844,293.1499938964844,281.54998779296875,41006.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770904302597046,1.0,0.0,0.0,3.3771002292633057,3.377122640609741,7.609939984831726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.14892578125,0.0,1284.878173828125,1895.4371337890625,0.0,2264.056640625,0.8487234711647034,1.0,0.0,3.0,1.0,0.0
17827380,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9369779229164124,0.2689721882343292,0.2418141663074493,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8502708077430725,0.2035476416349411,0.193192720413208,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9520177245140076,0.2803111672401428,0.1962056308984756,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8430566787719727,0.1981263607740402,0.1881106346845626,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7189785242080688,0.1206443533301353,0.5460132360458374,285.0447082519531,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2255859375,285.0401916503906,1.0,0.3105165064334869,1.0,1.0,0.0,1.0,-1.638690710067749,1.638688564300537,2.183474407502217e-06,1.2567468881607056,0.951014757156372,0.951014757156372,0.0,44.34027099609375,55.0,39328.3671875,0.0,440.7506713867188,1.0,281.5411682128906,284.17938232421875,296.3129272460937,298.8533630371094,293.1499938964844,293.1499938964844,281.25,31184.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766471266746521,1.0,0.0,0.0,3.567968368530273,3.567990779876709,8.494450867146952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.67822265625,0.0,1408.584716796875,1895.4371337890625,0.0,2169.56787109375,0.8833301663398743,1.0,0.0,3.0,1.0,0.0
17827440,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9369779229164124,0.2689721882343292,0.2418141663074493,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8502708077430725,0.2035476416349411,0.193192720413208,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9520177245140076,0.2803111672401428,0.1962056308984756,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8430566787719727,0.1981263607740402,0.1881106346845626,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7189785242080688,0.1206443533301353,0.5460132360458374,285.0447082519531,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2255859375,285.0401916503906,1.0,0.3105165064334869,1.0,1.0,0.0,1.0,-1.638690710067749,1.638688564300537,2.183474407502217e-06,1.2567468881607056,0.951014757156372,0.951014757156372,0.0,44.34027099609375,55.0,39328.3671875,0.0,440.7506713867188,1.0,281.5411682128906,284.17938232421875,296.3129272460937,298.8533630371094,293.1499938964844,293.1499938964844,281.25,31184.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766471266746521,1.0,0.0,0.0,3.567968368530273,3.567990779876709,8.494450867146952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.67822265625,0.0,1408.584716796875,1895.4371337890625,0.0,2169.56787109375,0.8833301663398743,1.0,0.0,3.0,1.0,0.0
17827500,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.932302176952362,0.2701097726821899,0.2430459409952163,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8465595841407776,0.2043291330337524,0.1940391808748245,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9466442465782166,0.2808889746665954,0.1967338472604751,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8393695950508118,0.1988368034362793,0.1888878792524337,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7156266570091248,0.121002584695816,0.5478944182395935,284.8955383300781,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2298583984375,284.8746032714844,1.0,0.312538743019104,1.0,1.0,0.0,1.0,-1.6450124979019165,1.6450103521347046,2.1996017949277302e-06,1.2617706060409546,0.8627596497535706,0.8627596497535706,0.0,45.42862701416016,55.0,40200.9609375,0.0,448.3300476074219,1.0,281.2989196777344,283.9940490722656,296.3943786621094,299.0878601074219,293.1499938964844,293.1499938964844,281.25,35029.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753504514694214,1.0,0.0,0.0,3.585594892501831,3.585618257522583,8.5785865167054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.111328125,0.0,1455.551513671875,1895.4371337890625,0.0,2248.49658203125,0.887822687625885,1.0,0.0,3.0,1.0,0.0
