time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.925961434841156,0.2710033357143402,0.2439463883638382,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.841833233833313,0.2049919217824936,0.194740355014801,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9396708607673644,0.281264990568161,0.1970678716897964,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8346855640411377,0.1994308531284332,0.1895239055156707,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7113189697265625,0.1213103234767913,0.5495339632034302,284.87554931640625,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.23162841796875,284.8847961425781,1.0,0.3145904839038849,1.0,1.0,0.0,1.0,-1.6500694751739502,1.6500673294067385,2.212566414527828e-06,1.2657980918884275,0.8223627805709839,0.8223627805709839,0.0,46.708152770996094,58.0,39979.6640625,0.0,455.78314208984375,1.0,281.2582092285156,284.0231018066406,296.3919982910156,299.0414733886719,293.1499938964844,293.1499938964844,281.54998779296875,40208.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797460556030273,1.0,0.0,0.0,3.446280002593994,3.446302890777588,7.924912210910406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.87841796875,0.0,1347.83935546875,1895.4371337890625,0.0,2287.8603515625,0.8630602955818176,1.0,0.0,3.0,1.0,0.0
17827620,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9171907305717468,0.2740678489208221,0.2464278936386108,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8351199626922607,0.2070420086383819,0.1965401470661163,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.92912757396698,0.2830701172351837,0.1981607377529144,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8279659152030945,0.201323464512825,0.1911809593439102,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7048717141151428,0.1224452778697013,0.5542394518852234,285.0564880371094,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2446594238281,285.052734375,1.0,0.31894052028656,1.0,1.0,0.0,1.0,-1.664156436920166,1.6641541719436646,2.248826604045462e-06,1.2769275903701782,0.9764354825019836,0.9764354825019836,0.0,49.030574798583984,61.0,39980.36328125,0.0,472.6346740722656,1.0,281.5417785644531,284.1746826171875,296.3348388671875,298.9127197265625,293.1499938964844,293.1499938964844,281.25,31078.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705013751983643,1.0,0.0,0.0,3.63403582572937,3.634058952331543,8.811943530417921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.39208984375,0.0,1478.819091796875,1895.4371337890625,0.0,2205.29150390625,0.8981622457504272,1.0,0.0,3.0,1.0,0.0
17827680,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9171907305717468,0.2740678489208221,0.2464278936386108,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8351199626922607,0.2070420086383819,0.1965401470661163,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.92912757396698,0.2830701172351837,0.1981607377529144,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8279659152030945,0.201323464512825,0.1911809593439102,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7048717141151428,0.1224452778697013,0.5542394518852234,285.0564880371094,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2446594238281,285.052734375,1.0,0.31894052028656,1.0,1.0,0.0,1.0,-1.664156436920166,1.6641541719436646,2.248826604045462e-06,1.2769275903701782,0.9764354825019836,0.9764354825019836,0.0,49.030574798583984,61.0,39980.36328125,0.0,472.6346740722656,1.0,281.5417785644531,284.1746826171875,296.3348388671875,298.9127197265625,293.1499938964844,293.1499938964844,281.25,31078.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705013751983643,1.0,0.0,0.0,3.63403582572937,3.634058952331543,8.811943530417921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.39208984375,0.0,1478.819091796875,1895.4371337890625,0.0,2205.29150390625,0.8981622457504272,1.0,0.0,3.0,1.0,0.0
17827740,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9087844491004944,0.2764319479465484,0.2488993108272552,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8287321329116821,0.2088571786880493,0.1984758973121643,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.918788492679596,0.284342497587204,0.1992878317832946,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8215110301971436,0.202985793352127,0.1929701417684555,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6988369226455688,0.1235444769263267,0.5598959922790527,284.8762512207031,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2520751953125,284.88360595703125,1.0,0.3235976696014404,1.0,1.0,0.0,1.0,-1.6797430515289309,1.6797407865524292,2.2894962512509665e-06,1.2893403768539429,0.8465495705604553,0.8465495705604553,0.0,51.5220832824707,64.0,40837.81640625,0.0,491.3237915039063,1.0,281.25732421875,283.99822998046875,296.41485595703125,299.11474609375,293.1499938964844,293.1499938964844,281.54998779296875,39241.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851026058197021,1.0,0.0,0.0,3.553016901016236,3.553040742874145,8.423408530688903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.11865234375,0.0,1451.5352783203125,1895.4371337890625,0.0,2336.072509765625,0.885691225528717,1.0,0.0,3.0,1.0,0.0
17827800,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9087844491004944,0.2764319479465484,0.2488993108272552,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8287321329116821,0.2088571786880493,0.1984758973121643,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.918788492679596,0.284342497587204,0.1992878317832946,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8215110301971436,0.202985793352127,0.1929701417684555,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6988369226455688,0.1235444769263267,0.5598959922790527,284.8762512207031,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2520751953125,284.88360595703125,1.0,0.3235976696014404,1.0,1.0,0.0,1.0,-1.6797430515289309,1.6797407865524292,2.2894962512509665e-06,1.2893403768539429,0.8465495705604553,0.8465495705604553,0.0,51.5220832824707,64.0,40837.81640625,0.0,491.3237915039063,1.0,281.25732421875,283.99822998046875,296.41485595703125,299.11474609375,293.1499938964844,293.1499938964844,281.54998779296875,39241.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851026058197021,1.0,0.0,0.0,3.553016901016236,3.553040742874145,8.423408530688903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.11865234375,0.0,1451.5352783203125,1895.4371337890625,0.0,2336.072509765625,0.885691225528717,1.0,0.0,3.0,1.0,0.0
17827860,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9020292162895204,0.2797796726226806,0.2516243457794189,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8232130408287048,0.2112010270357132,0.2005611956119537,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9098846316337584,0.2863570153713226,0.200531780719757,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8158383965492249,0.205156147480011,0.1948989480733871,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.6936918497085571,0.1250117272138595,0.5661786198616028,285.0664367675781,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2654724121094,285.0638732910156,1.0,0.3284354209899902,1.0,1.0,0.0,1.0,-1.6968669891357422,1.6968646049499512,2.334590135433245e-06,1.3028874397277832,1.0,1.0,0.0,54.027530670166016,67.0,40815.46875,0.0,511.4399719238281,1.0,281.5425720214844,284.1650695800781,296.3561706542969,298.9844055175781,293.1499938964844,293.1499938964844,281.25,31348.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767787575721741,1.0,0.0,0.0,3.723227024078369,3.7232511043548575,9.249799859389896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.728515625,0.0,1580.67236328125,1895.4371337890625,0.0,2261.26708984375,0.9185380339622498,1.0,0.0,3.0,1.0,0.0
17827920,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9020292162895204,0.2797796726226806,0.2516243457794189,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8232130408287048,0.2112010270357132,0.2005611956119537,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9098846316337584,0.2863570153713226,0.200531780719757,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8158383965492249,0.205156147480011,0.1948989480733871,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.6936918497085571,0.1250117272138595,0.5661786198616028,285.0664367675781,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2654724121094,285.0638732910156,1.0,0.3284354209899902,1.0,1.0,0.0,1.0,-1.6968669891357422,1.6968646049499512,2.334590135433245e-06,1.3028874397277832,1.0,1.0,0.0,54.027530670166016,67.0,40815.46875,0.0,511.4399719238281,1.0,281.5425720214844,284.1650695800781,296.3561706542969,298.9844055175781,293.1499938964844,293.1499938964844,281.25,31348.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767787575721741,1.0,0.0,0.0,3.723227024078369,3.7232511043548575,9.249799859389896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.728515625,0.0,1580.67236328125,1895.4371337890625,0.0,2261.26708984375,0.9185380339622498,1.0,0.0,3.0,1.0,0.0
17827980,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8957686424255371,0.282534122467041,0.2544316351413727,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8179718255996704,0.2132950723171234,0.202773317694664,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9018157124519348,0.2878153324127197,0.201803833246231,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8103407621383667,0.2070662379264831,0.1969395726919174,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6890086531639099,0.1264005303382873,0.5732125043869019,284.8801574707031,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.273681640625,284.88494873046875,1.0,0.3335104584693908,1.0,1.0,0.0,1.0,-1.715319037437439,1.715316653251648,2.3839045297791017e-06,1.317575454711914,0.8785669207572937,0.8785669207572937,0.0,56.66683578491211,70.0,41855.77734375,0.0,533.3243408203125,1.0,281.2572631835937,283.97247314453125,296.4350280761719,299.1950378417969,293.1499938964844,293.1499938964844,281.54998779296875,38185.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919108867645264,1.0,0.0,0.0,3.679060220718384,3.6790847778320312,9.03164902865683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.7578125,0.0,1582.2259521484375,1895.4371337890625,0.0,2397.710205078125,0.9128534197807312,1.0,0.0,3.0,1.0,0.0
17828040,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8957686424255371,0.282534122467041,0.2544316351413727,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8179718255996704,0.2132950723171234,0.202773317694664,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9018157124519348,0.2878153324127197,0.201803833246231,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8103407621383667,0.2070662379264831,0.1969395726919174,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6890086531639099,0.1264005303382873,0.5732125043869019,284.8801574707031,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.273681640625,284.88494873046875,1.0,0.3335104584693908,1.0,1.0,0.0,1.0,-1.715319037437439,1.715316653251648,2.3839045297791017e-06,1.317575454711914,0.8785669207572937,0.8785669207572937,0.0,56.66683578491211,70.0,41855.77734375,0.0,533.3243408203125,1.0,281.2572631835937,283.97247314453125,296.4350280761719,299.1950378417969,293.1499938964844,293.1499938964844,281.54998779296875,38185.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919108867645264,1.0,0.0,0.0,3.679060220718384,3.6790847778320312,9.03164902865683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.7578125,0.0,1582.2259521484375,1895.4371337890625,0.0,2397.710205078125,0.9128534197807312,1.0,0.0,3.0,1.0,0.0
17828100,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8923192620277405,0.2842356562614441,0.2557538151741028,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.815040647983551,0.2144798785448074,0.2038105577230453,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8975569605827332,0.2887355983257293,0.2023378610610962,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8072144389152527,0.2081463485956192,0.1978841871023178,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6864080429077148,0.1271786242723465,0.5765503644943237,285.03717041015625,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2792053222656,285.0558776855469,1.0,0.3360576927661896,1.0,1.0,0.0,1.0,-1.7239326238632202,1.7239302396774292,2.4070920972008025e-06,1.32439124584198,0.982092559337616,0.982092559337616,0.0,58.08377456665039,70.0,41398.375,0.0,544.3271484375,1.0,281.5028991699219,284.1510314941406,296.3662414550781,298.9951477050781,293.1499938964844,293.1499938964844,281.54998779296875,33898.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858675122261047,1.0,0.0,0.0,3.718163728713989,3.7181880474090576,9.22465801522776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.34033203125,0.0,1594.32080078125,1895.4371337890625,0.0,2342.9775390625,0.9213666319847108,1.0,0.0,3.0,1.0,0.0
17828160,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8905599117279053,0.2863152027130127,0.2575326263904571,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.81337970495224,0.2158991545438766,0.2051028460264206,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8948817849159241,0.2899757623672485,0.2031478732824325,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8053826689720154,0.2094517350196838,0.1990727335214615,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.6850466132164001,0.1281234174966812,0.5806640982627869,285.07940673828125,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2878723144531,285.0802001953125,1.0,0.338699072599411,1.0,1.0,0.0,1.0,-1.7349566221237185,1.7349542379379272,2.436960812701728e-06,1.3331077098846436,1.0,1.0,0.0,59.30284881591797,73.0,41725.79296875,0.0,556.4901733398438,1.0,281.5429077148437,284.1605224609375,296.3771057128906,299.0613098144531,293.1499938964844,293.1499938964844,281.25,32681.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841902375221252,1.0,0.0,0.0,3.808802366256714,3.80882740020752,9.679883987701032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.5537109375,0.0,1691.2125244140625,1895.4371337890625,0.0,2327.84228515625,0.938509464263916,1.0,0.0,3.0,1.0,0.0
17828220,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8858087062835693,0.2894516885280609,0.260724127292633,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8091811537742615,0.2182841449975967,0.2075943797826767,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8884708285331726,0.2916487157344818,0.2045706808567047,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8008344769477844,0.2116134464740753,0.2013526707887649,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6816855669021606,0.1297806203365326,0.5889180302619934,284.8937683105469,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.296875,284.8970031738281,1.0,0.3440898060798645,1.0,1.0,0.0,1.0,-1.7561395168304443,1.7561370134353638,2.4951032173703425e-06,1.3499468564987185,0.9150092005729676,0.9150092005729676,0.0,62.01753234863281,76.0,42956.55078125,0.0,581.5595703125,1.0,281.2557983398437,283.9571838378906,296.4559631347656,299.2808837890625,293.1499938964844,293.1499938964844,280.95001220703125,37196.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799388587474823,1.0,0.0,0.0,3.79677939414978,3.7968051433563232,9.618869398764218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.4365234375,0.0,1711.9920654296875,1895.4371337890625,0.0,2465.83642578125,0.9384859204292296,1.0,0.0,3.0,1.0,0.0
17828280,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8858087062835693,0.2894516885280609,0.260724127292633,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8091811537742615,0.2182841449975967,0.2075943797826767,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8884708285331726,0.2916487157344818,0.2045706808567047,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8008344769477844,0.2116134464740753,0.2013526707887649,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6816855669021606,0.1297806203365326,0.5889180302619934,284.8937683105469,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.296875,284.8970031738281,1.0,0.3440898060798645,1.0,1.0,0.0,1.0,-1.7561395168304443,1.7561370134353638,2.4951032173703425e-06,1.3499468564987185,0.9150092005729676,0.9150092005729676,0.0,62.01753234863281,76.0,42956.55078125,0.0,581.5595703125,1.0,281.2557983398437,283.9571838378906,296.4559631347656,299.2808837890625,293.1499938964844,293.1499938964844,280.95001220703125,37196.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799388587474823,1.0,0.0,0.0,3.79677939414978,3.7968051433563232,9.618869398764218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.4365234375,0.0,1711.9920654296875,1895.4371337890625,0.0,2465.83642578125,0.9384859204292296,1.0,0.0,3.0,1.0,0.0
17828340,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8791683912277222,0.2922669053077698,0.2632849514484405,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.803275465965271,0.2204427123069763,0.209721177816391,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8802677392959595,0.2929352819919586,0.205530896782875,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7947072386741638,0.2135389596223831,0.2032642960548401,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.6769529581069946,0.1312896907329559,0.5961527228355408,284.8567810058594,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2978820800781,284.8715515136719,1.0,0.3493956923484802,1.0,1.0,0.0,1.0,-1.7739031314849854,1.7739006280899048,2.5444774109928403e-06,1.3640471696853638,0.812254786491394,0.812254786491394,0.0,65.13232421875,79.0,43413.22265625,0.0,605.9846801757812,1.0,280.9575500488281,283.9368896484375,296.4484558105469,299.3154602050781,293.1499938964844,293.1499938964844,281.25,43836.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102339506149292,1.0,0.0,0.0,3.471585273742676,3.471608877182007,8.041720320761669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.93603515625,0.0,1399.3526611328125,1895.4371337890625,0.0,2565.347900390625,0.8734155893325806,1.0,0.0,3.0,1.0,0.0
17828400,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8791683912277222,0.2922669053077698,0.2632849514484405,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.803275465965271,0.2204427123069763,0.209721177816391,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8802677392959595,0.2929352819919586,0.205530896782875,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7947072386741638,0.2135389596223831,0.2032642960548401,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.6769529581069946,0.1312896907329559,0.5961527228355408,284.8567810058594,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2978820800781,284.8715515136719,1.0,0.3493956923484802,1.0,1.0,0.0,1.0,-1.7739031314849854,1.7739006280899048,2.5444774109928403e-06,1.3640471696853638,0.812254786491394,0.812254786491394,0.0,65.13232421875,79.0,43413.22265625,0.0,605.9846801757812,1.0,280.9575500488281,283.9368896484375,296.4484558105469,299.3154602050781,293.1499938964844,293.1499938964844,281.25,43836.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102339506149292,1.0,0.0,0.0,3.471585273742676,3.471608877182007,8.041720320761669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.93603515625,0.0,1399.3526611328125,1895.4371337890625,0.0,2565.347900390625,0.8734155893325806,1.0,0.0,3.0,1.0,0.0
17828460,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8764469027519226,0.2966372370719909,0.26692995429039,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.800540030002594,0.2234937846660614,0.2124495059251785,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8757597208023071,0.2954868376255035,0.2071319669485092,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7917818427085876,0.2163203805685043,0.2057469487190246,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6750826239585876,0.1333932131528854,0.605201005935669,285.049072265625,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31396484375,285.047119140625,1.0,0.3548642694950104,1.0,1.0,0.0,1.0,-1.7973185777664185,1.7973159551620483,2.6103145955858054e-06,1.3825262784957886,0.968135952949524,0.968135952949524,0.0,67.72506713867188,82.0,43602.609375,0.0,633.4210205078125,1.0,281.2417907714844,284.093017578125,296.3929443359375,299.1860046386719,293.1499938964844,293.1499938964844,280.95001220703125,31944.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991403937339783,1.0,0.0,0.0,3.657777786254883,3.6578011512756334,8.927460726226855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.76171875,0.0,1511.4281005859375,1895.4371337890625,0.0,2463.568359375,0.9041918516159058,1.0,0.0,3.0,1.0,0.0
17828520,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8764469027519226,0.2966372370719909,0.26692995429039,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.800540030002594,0.2234937846660614,0.2124495059251785,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8757597208023071,0.2954868376255035,0.2071319669485092,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7917818427085876,0.2163203805685043,0.2057469487190246,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6750826239585876,0.1333932131528854,0.605201005935669,285.049072265625,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31396484375,285.047119140625,1.0,0.3548642694950104,1.0,1.0,0.0,1.0,-1.7973185777664185,1.7973159551620483,2.6103145955858054e-06,1.3825262784957886,0.968135952949524,0.968135952949524,0.0,67.72506713867188,82.0,43602.609375,0.0,633.4210205078125,1.0,281.2417907714844,284.093017578125,296.3929443359375,299.1860046386719,293.1499938964844,293.1499938964844,280.95001220703125,31944.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991403937339783,1.0,0.0,0.0,3.657777786254883,3.6578011512756334,8.927460726226855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.76171875,0.0,1511.4281005859375,1895.4371337890625,0.0,2463.568359375,0.9041918516159058,1.0,0.0,3.0,1.0,0.0
17828580,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8733434677124023,0.3000816106796264,0.2703979611396789,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7977257370948792,0.2262149453163147,0.2152574062347412,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8710882663726807,0.2973666787147522,0.2087015062570572,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7887826561927795,0.2187737077474594,0.2083009630441665,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6732877492904663,0.1353688985109329,0.614873468875885,284.8955078125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31939697265625,284.90283203125,1.0,0.3605133593082428,1.0,1.0,0.0,1.0,-1.8214229345321653,1.8214201927185056,2.679267481653369e-06,1.4016412496566772,0.858620285987854,0.858620285987854,0.0,70.49147033691406,85.0,44677.0078125,0.0,662.6876220703125,1.0,280.95721435546875,283.9355163574219,296.4770202636719,299.40411376953125,293.1499938964844,293.1499938964844,281.25,38791.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125743269920349,1.0,0.0,0.0,3.578805685043335,3.578829526901245,8.546131198272633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.2861328125,0.0,1475.8721923828125,1895.4371337890625,0.0,2586.920166015625,0.8914730548858643,1.0,0.0,3.0,1.0,0.0
17828640,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8733434677124023,0.3000816106796264,0.2703979611396789,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7977257370948792,0.2262149453163147,0.2152574062347412,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8710882663726807,0.2973666787147522,0.2087015062570572,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7887826561927795,0.2187737077474594,0.2083009630441665,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6732877492904663,0.1353688985109329,0.614873468875885,284.8955078125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31939697265625,284.90283203125,1.0,0.3605133593082428,1.0,1.0,0.0,1.0,-1.8214229345321653,1.8214201927185056,2.679267481653369e-06,1.4016412496566772,0.858620285987854,0.858620285987854,0.0,70.49147033691406,85.0,44677.0078125,0.0,662.6876220703125,1.0,280.95721435546875,283.9355163574219,296.4770202636719,299.40411376953125,293.1499938964844,293.1499938964844,281.25,38791.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125743269920349,1.0,0.0,0.0,3.578805685043335,3.578829526901245,8.546131198272633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.2861328125,0.0,1475.8721923828125,1895.4371337890625,0.0,2586.920166015625,0.8914730548858643,1.0,0.0,3.0,1.0,0.0
17828700,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8715205192565918,0.302126944065094,0.2720265984535217,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7960882186889648,0.2277296632528305,0.216600090265274,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8684843182563782,0.2985081374645233,0.2093881219625473,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7870530486106873,0.2201435714960098,0.2095131427049636,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.6721968054771423,0.1364542841911316,0.6195655465126038,285.0516052246094,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3243713378906,285.06671142578125,1.0,0.363330602645874,1.0,1.0,0.0,1.0,-1.832902312278748,1.8328996896743768,2.7124110602017022e-06,1.410691738128662,0.9677244424819946,0.9677244424819946,0.0,71.95254516601562,85.0,44358.7578125,0.0,677.398193359375,1.0,281.20068359375,284.1011962890625,296.41650390625,299.218994140625,293.1499938964844,293.1499938964844,281.25,33344.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068687319755554,1.0,0.0,0.0,3.6409761905670166,3.640999794006348,8.845634624776721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.08642578125,0.0,1503.335693359375,1895.4371337890625,0.0,2534.3876953125,0.9037494659423828,1.0,0.0,3.0,1.0,0.0
17828760,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.870975911617279,0.304473876953125,0.2740790247917175,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7955216765403748,0.2294447720050811,0.2181872427463531,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8670721054077148,0.2999200820922851,0.2103343456983566,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7863800525665283,0.2217057198286056,0.210959181189537,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.6720451712608337,0.1376816183328628,0.6250002980232239,285.0778503417969,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.332763671875,285.0771179199219,1.0,0.3662330508232116,1.0,1.0,0.0,1.0,-1.84666907787323,1.8466663360595703,2.7524699817149667e-06,1.42154061794281,1.0,1.0,0.0,73.212890625,88.0,44799.08203125,0.0,693.437744140625,1.0,281.24224853515625,284.0960388183594,296.4326477050781,299.2989501953125,293.1499938964844,293.1499938964844,280.95001220703125,31748.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805860698223114,1.0,0.0,0.0,3.7529239654541016,3.75294828414917,9.397943472322368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.314453125,0.0,1618.008544921875,1895.4371337890625,0.0,2525.127685546875,0.9252407550811768,1.0,0.0,3.0,1.0,0.0
17828820,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8683440685272217,0.308005690574646,0.2776418626308441,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.793242335319519,0.2323323339223861,0.2211697250604629,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8629477024078369,0.3018389940261841,0.2119403332471847,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7839027643203735,0.2242950201034546,0.2136591672897339,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.670812726020813,0.139830008149147,0.63553386926651,284.899658203125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3368530273437,284.9034118652344,1.0,0.3720804452896118,1.0,1.0,0.0,1.0,-1.87235164642334,1.87234890460968,2.8282463517825818e-06,1.4418666362762451,0.906381607055664,0.906381607055664,0.0,76.0887680053711,91.0,46135.35546875,0.0,725.8903198242188,1.0,280.9570617675781,283.9009094238281,296.50958251953125,299.526611328125,293.1499938964844,293.1499938964844,280.6499938964844,37053.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212906718254089,1.0,0.0,0.0,3.742481470108032,3.742506504058838,9.345716307507246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.38232421875,0.0,1646.596923828125,1895.4371337890625,0.0,2667.53076171875,0.926358699798584,1.0,0.0,3.0,1.0,0.0
17828880,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8683440685272217,0.308005690574646,0.2776418626308441,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.793242335319519,0.2323323339223861,0.2211697250604629,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8629477024078369,0.3018389940261841,0.2119403332471847,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7839027643203735,0.2242950201034546,0.2136591672897339,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.670812726020813,0.139830008149147,0.63553386926651,284.899658203125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3368530273437,284.9034118652344,1.0,0.3720804452896118,1.0,1.0,0.0,1.0,-1.87235164642334,1.87234890460968,2.8282463517825818e-06,1.4418666362762451,0.906381607055664,0.906381607055664,0.0,76.0887680053711,91.0,46135.35546875,0.0,725.8903198242188,1.0,280.9570617675781,283.9009094238281,296.50958251953125,299.526611328125,293.1499938964844,293.1499938964844,280.6499938964844,37053.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212906718254089,1.0,0.0,0.0,3.742481470108032,3.742506504058838,9.345716307507246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.38232421875,0.0,1646.596923828125,1895.4371337890625,0.0,2667.53076171875,0.926358699798584,1.0,0.0,3.0,1.0,0.0
17828940,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8642096519470215,0.3113007545471191,0.2806117534637451,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7896579504013062,0.235018640756607,0.2237843722105026,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8574126958847046,0.3034160137176513,0.2130929380655288,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7801317572593689,0.2266686409711837,0.2159851640462875,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.668411374092102,0.1418281644582748,0.6449543237686157,284.8751525878906,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3374328613281,284.8873596191406,1.0,0.3777791559696197,1.0,1.0,0.0,1.0,-1.8945468664169312,1.894544005393982,2.8946390102646542e-06,1.459388256072998,0.8196878433227539,0.8196878433227539,0.0,79.32247161865234,94.0,46731.51953125,0.0,757.4182739257812,1.0,280.6579284667969,283.88165283203125,296.50360107421875,299.5702209472656,293.1499938964844,293.1499938964844,280.95001220703125,42487.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320693373680115,1.0,0.0,0.0,3.457161664962769,3.4571850299835205,7.975036737661867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.80712890625,0.0,1374.997314453125,1895.4371337890625,0.0,2767.717529296875,0.8693064451217651,1.0,0.0,3.0,1.0,0.0
17829000,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8642096519470215,0.3113007545471191,0.2806117534637451,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7896579504013062,0.235018640756607,0.2237843722105026,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8574126958847046,0.3034160137176513,0.2130929380655288,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7801317572593689,0.2266686409711837,0.2159851640462875,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.668411374092102,0.1418281644582748,0.6449543237686157,284.8751525878906,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3374328613281,284.8873596191406,1.0,0.3777791559696197,1.0,1.0,0.0,1.0,-1.8945468664169312,1.894544005393982,2.8946390102646542e-06,1.459388256072998,0.8196878433227539,0.8196878433227539,0.0,79.32247161865234,94.0,46731.51953125,0.0,757.4182739257812,1.0,280.6579284667969,283.88165283203125,296.50360107421875,299.5702209472656,293.1499938964844,293.1499938964844,280.95001220703125,42487.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320693373680115,1.0,0.0,0.0,3.457161664962769,3.4571850299835205,7.975036737661867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.80712890625,0.0,1374.997314453125,1895.4371337890625,0.0,2767.717529296875,0.8693064451217651,1.0,0.0,3.0,1.0,0.0
17829060,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8633293509483337,0.3161258399486542,0.2846783399581909,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7888041734695435,0.2385908216238021,0.2270083725452423,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8548768758773804,0.3062378466129303,0.2148886173963546,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7790361642837524,0.2298856526613235,0.218884065747261,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6683467626571655,0.1444019079208374,0.6561311483383179,285.0494079589844,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3523864746094,285.04742431640625,1.0,0.383614033460617,1.0,1.0,0.0,1.0,-1.9223552942276,1.922352313995361,2.9789180189254694e-06,1.481227993965149,0.9686086177825928,0.9686086177825928,0.0,81.97235107421875,97.0,47027.32421875,0.0,792.4637451171875,1.0,280.94171142578125,284.0230712890625,296.45611572265625,299.4560852050781,293.1499938964844,293.1499938964844,280.6499938964844,31768.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226611018180847,1.0,0.0,0.0,3.650489807128906,3.650513172149658,8.8919210838867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.26025390625,0.0,1502.051513671875,1895.4371337890625,0.0,2680.240478515625,0.902385413646698,1.0,0.0,3.0,1.0,0.0
17829120,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8633293509483337,0.3161258399486542,0.2846783399581909,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7888041734695435,0.2385908216238021,0.2270083725452423,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8548768758773804,0.3062378466129303,0.2148886173963546,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7790361642837524,0.2298856526613235,0.218884065747261,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6683467626571655,0.1444019079208374,0.6561311483383179,285.0494079589844,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3523864746094,285.04742431640625,1.0,0.383614033460617,1.0,1.0,0.0,1.0,-1.9223552942276,1.922352313995361,2.9789180189254694e-06,1.481227993965149,0.9686086177825928,0.9686086177825928,0.0,81.97235107421875,97.0,47027.32421875,0.0,792.4637451171875,1.0,280.94171142578125,284.0230712890625,296.45611572265625,299.4560852050781,293.1499938964844,293.1499938964844,280.6499938964844,31768.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226611018180847,1.0,0.0,0.0,3.650489807128906,3.650513172149658,8.8919210838867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.26025390625,0.0,1502.051513671875,1895.4371337890625,0.0,2680.240478515625,0.902385413646698,1.0,0.0,3.0,1.0,0.0
17829180,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8618482351303101,0.3199439346790313,0.2884831428527832,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.787662923336029,0.2417821586132049,0.2302637249231338,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8519973158836365,0.3083753287792206,0.2166296392679214,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7776585221290588,0.2327238619327545,0.221805527806282,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.668116569519043,0.1467899829149246,0.6676982045173645,284.9039001464844,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3570861816406,284.9105834960937,1.0,0.3895874321460724,1.0,1.0,0.0,1.0,-1.9503264427185056,1.950323462486267,3.06521860693465e-06,1.5032877922058103,0.865929901599884,0.865929901599884,0.0,84.83081817626953,100.0,48236.0625,0.0,829.3700561523438,1.0,280.6572570800781,283.86883544921875,296.53570556640625,299.6793518066406,293.1499938964844,293.1499938964844,280.95001220703125,38237.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361340165138245,1.0,0.0,0.0,3.584531307220459,3.584555149078369,8.573498462283169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.00537109375,0.0,1477.9881591796875,1895.4371337890625,0.0,2805.61767578125,0.8924629092216492,1.0,0.0,3.0,1.0,0.0
17829240,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8618482351303101,0.3199439346790313,0.2884831428527832,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.787662923336029,0.2417821586132049,0.2302637249231338,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8519973158836365,0.3083753287792206,0.2166296392679214,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7776585221290588,0.2327238619327545,0.221805527806282,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.668116569519043,0.1467899829149246,0.6676982045173645,284.9039001464844,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3570861816406,284.9105834960937,1.0,0.3895874321460724,1.0,1.0,0.0,1.0,-1.9503264427185056,1.950323462486267,3.06521860693465e-06,1.5032877922058103,0.865929901599884,0.865929901599884,0.0,84.83081817626953,100.0,48236.0625,0.0,829.3700561523438,1.0,280.6572570800781,283.86883544921875,296.53570556640625,299.6793518066406,293.1499938964844,293.1499938964844,280.95001220703125,38237.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361340165138245,1.0,0.0,0.0,3.584531307220459,3.584555149078369,8.573498462283169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.00537109375,0.0,1477.9881591796875,1895.4371337890625,0.0,2805.61767578125,0.8924629092216492,1.0,0.0,3.0,1.0,0.0
17829300,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.860889732837677,0.3222053050994873,0.290292739868164,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7868983745574951,0.2435443550348281,0.2318319380283355,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8503509759902954,0.3096715807914734,0.2174180448055267,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7767750024795532,0.2342958003282547,0.2232017517089843,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6678196787834167,0.1480819433927536,0.6732956767082214,285.0560913085937,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.36181640625,285.06884765625,1.0,0.3925530314445495,1.0,1.0,0.0,1.0,-1.963725447654724,1.963722348213196,3.1069594115251675e-06,1.513791561126709,0.9749472737312316,0.9749472737312316,0.0,86.32530975341797,100.0,47956.65625,0.0,847.8753662109375,1.0,280.90093994140625,284.0278015136719,296.4793701171875,299.4991149902344,293.1499938964844,293.1499938964844,280.95001220703125,33043.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310236930847168,1.0,0.0,0.0,3.653313875198364,3.653337240219116,8.90568344402709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.5419921875,0.0,1514.7174072265625,1895.4371337890625,0.0,2757.9775390625,0.906132161617279,1.0,0.0,3.0,1.0,0.0
17829360,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.861037015914917,0.3247548043727875,0.2925304770469665,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7870718240737915,0.2455025911331176,0.2336482554674148,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8497068285942078,0.3112269043922424,0.2184660136699676,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7768076658248901,0.2360547482967376,0.2248336970806121,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6683374047279358,0.1495126187801361,0.6796404123306274,285.0780029296875,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3695678710937,285.0775756835937,1.0,0.3956029713153839,1.0,1.0,0.0,1.0,-1.9794294834136963,1.9794262647628784,3.1562799449602608e-06,1.5261002779006958,1.0,1.0,0.0,87.6006088256836,88.0,48438.7578125,0.0,867.958740234375,1.0,280.9424133300781,284.0225830078125,296.4964904785156,299.5838623046875,293.1499938964844,293.1499938964844,280.6499938964844,31842.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305156826972961,1.0,0.0,0.0,3.7591514587402335,3.759175777435303,9.429157898921404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.75146484375,0.0,1625.99365234375,1895.4371337890625,0.0,2753.246826171875,0.926711082458496,1.0,0.0,3.0,1.0,0.0
