time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8715403079986572,0.328694611787796,0.296252965927124,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7972449660301208,0.2488626092672348,0.2368743121623993,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8583897948265076,0.3134385943412781,0.2201232761144638,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7864999771118164,0.2390193492174148,0.2276890724897384,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6778780221939087,0.1520449519157409,0.6909618377685547,284.9034118652344,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3734130859375,284.9073181152344,1.0,0.3966725468635559,1.0,1.0,0.0,1.0,-2.0067954063415527,2.0067923069000244,3.2434311378892744e-06,1.5476653575897217,0.9124875664711,0.9124875664711,0.0,85.46155548095703,76.0,49877.74609375,0.0,886.0817260742188,1.0,280.6560974121094,283.8283996582031,296.5699157714844,299.8163452148437,293.1499938964844,293.1499938964844,280.3500061035156,36825.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455482125282288,1.0,0.0,0.0,3.754448890686035,3.75447416305542,9.405582659383072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.59033203125,0.0,1658.8626708984375,1895.4371337890625,0.0,2893.593505859375,0.9289214611053468,1.0,0.0,3.0,1.0,0.0
17829480,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8715403079986572,0.328694611787796,0.296252965927124,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7972449660301208,0.2488626092672348,0.2368743121623993,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8583897948265076,0.3134385943412781,0.2201232761144638,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7864999771118164,0.2390193492174148,0.2276890724897384,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6778780221939087,0.1520449519157409,0.6909618377685547,284.9034118652344,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3734130859375,284.9073181152344,1.0,0.3966725468635559,1.0,1.0,0.0,1.0,-2.0067954063415527,2.0067923069000244,3.2434311378892744e-06,1.5476653575897217,0.9124875664711,0.9124875664711,0.0,85.46155548095703,76.0,49877.74609375,0.0,886.0817260742188,1.0,280.6560974121094,283.8283996582031,296.5699157714844,299.8163452148437,293.1499938964844,293.1499938964844,280.3500061035156,36825.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455482125282288,1.0,0.0,0.0,3.754448890686035,3.75447416305542,9.405582659383072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.59033203125,0.0,1658.8626708984375,1895.4371337890625,0.0,2893.593505859375,0.9289214611053468,1.0,0.0,3.0,1.0,0.0
17829540,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8909851908683777,0.3325873613357544,0.2993796467781067,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8150436878204346,0.2520776689052582,0.2396212965250015,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8755804896354675,0.3153578341007232,0.2212458401918411,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8041114807128906,0.2417921721935272,0.2300336062908172,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6944940090179443,0.1544457823038101,0.7004991173744202,284.8818054199219,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3753662109375,284.8918151855469,1.0,0.39460089802742,1.0,1.0,0.0,1.0,-2.0294671058654785,2.029463768005371,3.316521087981528e-06,1.5654664039611816,0.8314385414123535,0.8314385414123535,0.0,80.0160140991211,64.0,50537.8515625,0.0,886.4429321289062,1.0,280.3577575683594,283.8037109375,296.5640869140625,299.8637390136719,293.1499938964844,293.1499938964844,280.6499938964844,41660.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556958436965942,1.0,0.0,0.0,3.499476909637451,3.499500274658203,8.171457466232823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.4189453125,0.0,1412.6722412109375,1895.4371337890625,0.0,2988.64501953125,0.8778018951416016,1.0,0.0,3.0,1.0,0.0
17829600,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8909851908683777,0.3325873613357544,0.2993796467781067,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8150436878204346,0.2520776689052582,0.2396212965250015,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8755804896354675,0.3153578341007232,0.2212458401918411,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8041114807128906,0.2417921721935272,0.2300336062908172,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6944940090179443,0.1544457823038101,0.7004991173744202,284.8818054199219,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3753662109375,284.8918151855469,1.0,0.39460089802742,1.0,1.0,0.0,1.0,-2.0294671058654785,2.029463768005371,3.316521087981528e-06,1.5654664039611816,0.8314385414123535,0.8314385414123535,0.0,80.0160140991211,64.0,50537.8515625,0.0,886.4429321289062,1.0,280.3577575683594,283.8037109375,296.5640869140625,299.8637390136719,293.1499938964844,293.1499938964844,280.6499938964844,41660.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556958436965942,1.0,0.0,0.0,3.499476909637451,3.499500274658203,8.171457466232823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.4189453125,0.0,1412.6722412109375,1895.4371337890625,0.0,2988.64501953125,0.8778018951416016,1.0,0.0,3.0,1.0,0.0
17829660,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9272831678390504,0.3381369709968567,0.3036581873893738,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8434271216392517,0.2562666535377502,0.2429688274860382,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9072096347808838,0.3185741603374481,0.222985491156578,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8323148488998413,0.2454745173454284,0.2329174578189849,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7213428020477295,0.1574943214654922,0.7116379737854004,285.0478515625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3916320800781,285.0457763671875,1.0,0.3907777965068817,1.0,1.0,0.0,1.0,-2.0575501918792725,2.057546854019165,3.408107886571088e-06,1.587399959564209,0.9760805368423462,0.9760805368423462,0.0,71.6142807006836,52.0,50816.5625,0.0,879.9617919921875,1.0,280.642333984375,283.9423522949219,296.5227966308594,299.7553100585937,293.1499938964844,293.1499938964844,280.3500061035156,31918.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470954895019531,1.0,0.0,0.0,3.683283090591431,3.6833066940307617,9.05239460280427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.0146484375,0.0,1539.6982421875,1895.4371337890625,0.0,2908.07421875,0.9098070859909058,1.0,0.0,3.0,1.0,0.0
17829720,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9272831678390504,0.3381369709968567,0.3036581873893738,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8434271216392517,0.2562666535377502,0.2429688274860382,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9072096347808838,0.3185741603374481,0.222985491156578,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8323148488998413,0.2454745173454284,0.2329174578189849,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7213428020477295,0.1574943214654922,0.7116379737854004,285.0478515625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3916320800781,285.0457763671875,1.0,0.3907777965068817,1.0,1.0,0.0,1.0,-2.0575501918792725,2.057546854019165,3.408107886571088e-06,1.587399959564209,0.9760805368423462,0.9760805368423462,0.0,71.6142807006836,52.0,50816.5625,0.0,879.9617919921875,1.0,280.642333984375,283.9423522949219,296.5227966308594,299.7553100585937,293.1499938964844,293.1499938964844,280.3500061035156,31918.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470954895019531,1.0,0.0,0.0,3.683283090591431,3.6833066940307617,9.05239460280427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.0146484375,0.0,1539.6982421875,1895.4371337890625,0.0,2908.07421875,0.9098070859909058,1.0,0.0,3.0,1.0,0.0
17829780,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9781298041343688,0.3426527976989746,0.3076164722442627,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.886553168296814,0.2600843906402588,0.2463150471448898,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9580554962158204,0.3211173117160797,0.2246366888284683,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.873475968837738,0.2487844973802566,0.2357848733663559,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7567558884620667,0.1603745371103286,0.7230424880981445,284.90728759765625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3978576660156,284.9132080078125,1.0,0.3859123587608337,1.0,1.0,0.0,1.0,-2.0854506492614746,2.085447072982788,3.5006084999622544e-06,1.6092959642410278,0.8761667609214783,0.8761667609214783,0.0,61.96111679077149,55.0,52080.875,0.0,867.77197265625,1.0,280.3570556640625,283.7899780273437,296.5981750488281,299.978759765625,293.1499938964844,293.1499938964844,280.6499938964844,37974.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598226308822632,1.0,0.0,0.0,3.6216909885406494,3.621715068817138,8.752176654525101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.41015625,0.0,1516.5615234375,1895.4371337890625,0.0,3027.341552734375,0.9005998969078064,1.0,0.0,3.0,1.0,0.0
17829840,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9781298041343688,0.3426527976989746,0.3076164722442627,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.886553168296814,0.2600843906402588,0.2463150471448898,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9580554962158204,0.3211173117160797,0.2246366888284683,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.873475968837738,0.2487844973802566,0.2357848733663559,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7567558884620667,0.1603745371103286,0.7230424880981445,284.90728759765625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3978576660156,284.9132080078125,1.0,0.3859123587608337,1.0,1.0,0.0,1.0,-2.0854506492614746,2.085447072982788,3.5006084999622544e-06,1.6092959642410278,0.8761667609214783,0.8761667609214783,0.0,61.96111679077149,55.0,52080.875,0.0,867.77197265625,1.0,280.3570556640625,283.7899780273437,296.5981750488281,299.978759765625,293.1499938964844,293.1499938964844,280.6499938964844,37974.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598226308822632,1.0,0.0,0.0,3.6216909885406494,3.621715068817138,8.752176654525101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.41015625,0.0,1516.5615234375,1895.4371337890625,0.0,3027.341552734375,0.9005998969078064,1.0,0.0,3.0,1.0,0.0
17829900,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9956645965576172,0.3453005850315094,0.3095776438713074,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9066572785377502,0.2621864378452301,0.248003214597702,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9777435064315796,0.3226443231105804,0.2254396229982376,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.892833411693573,0.2506152689456939,0.2372264713048935,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7736149430274963,0.1619331687688827,0.728895366191864,285.0576477050781,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.4034729003906,285.0687255859375,1.0,0.3852512240409851,1.0,1.0,0.0,1.0,-2.0995538234710693,2.099550247192383,3.5477298752084607e-06,1.62027108669281,0.98501318693161,0.98501318693161,0.0,58.71065521240234,55.0,51792.68359375,0.0,868.3038940429688,1.0,280.60186767578125,283.946533203125,296.5459289550781,299.7996826171875,293.1499938964844,293.1499938964844,280.6499938964844,33051.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549029231071472,1.0,0.0,0.0,3.6899569034576416,3.689980745315552,9.08522906684084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.7265625,0.0,1555.7742919921875,1895.4371337890625,0.0,2981.21240234375,0.9142313599586488,1.0,0.0,3.0,1.0,0.0
17829960,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9990000128746032,0.3490962088108063,0.2796128392219543,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9516740441322328,0.2643562853336334,0.2498408108949661,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9990000128746032,0.3245185613632202,0.2174766510725021,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9355806112289428,0.2525038123130798,0.238802820444107,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8082817792892456,0.1636582463979721,0.7350624203681946,285.0692138671875,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4152526855469,285.0697937011719,1.0,0.3861001133918762,1.0,1.0,0.0,1.0,-2.140127658843994,2.1401238441467285,3.671433432828053e-06,1.6433699131011963,1.0,1.0,0.0,53.249732971191406,75.0,52436.19921875,0.0,855.5353393554688,1.0,280.6426696777344,283.9383544921875,296.5638122558594,299.8837890625,293.1499938964844,293.1499938964844,280.3500061035156,32272.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544809818267822,1.0,0.0,0.0,3.783310413360596,3.7833352088928223,9.550744834996294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.177734375,0.0,1657.6927490234375,1895.4371337890625,0.0,2977.25732421875,0.9324480295181274,1.0,0.0,3.0,1.0,0.0
17830020,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.3527463674545288,0.3054644763469696,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9231488108634948,0.2664990127086639,0.2520612478256225,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9895621538162231,0.3260218501091003,0.2278266698122024,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.907237946987152,0.2543565928936004,0.240748181939125,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7872687578201294,0.1652421206235885,0.7435263991355896,284.9233093261719,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4270324707031,284.9128723144531,1.0,0.3882712125778198,1.0,1.0,0.0,1.0,-2.125014543533325,2.12501072883606,3.634933136709151e-06,1.6408718824386597,0.9418779015541076,0.9418779015541076,0.0,57.6430549621582,75.0,53475.61328125,0.0,889.3045654296875,1.0,280.3918762207031,283.7565002441406,296.6329040527344,300.1311950683594,293.1499938964844,293.1499938964844,280.3500061035156,34455.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635354042053223,1.0,0.0,0.0,3.8129513263702393,3.812976598739624,9.700984264782164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.70703125,0.0,1710.0587158203125,1895.4371337890625,0.0,3062.166015625,0.939508855342865,1.0,0.0,3.0,1.0,0.0
17830080,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.355507880449295,0.3146296441555023,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9152311682701112,0.2683151066303253,0.2538869678974151,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9825035333633424,0.3272250890731811,0.2287191152572631,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8999687433242798,0.2559074759483337,0.2423250079154968,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7817165851593018,0.166608989238739,0.750155508518219,284.9024658203125,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.43170166015625,284.9095153808594,1.0,0.3927100598812103,1.0,1.0,0.0,1.0,-2.1417505741119385,2.141746759414673,3.6927244764228817e-06,1.6543183326721191,0.913944125175476,0.913944125175476,0.0,59.80864715576172,93.0,53698.95703125,0.0,919.047119140625,1.0,280.3567199707031,283.7534484863281,296.6310119628906,300.10791015625,293.1499938964844,293.1499938964844,280.04998779296875,36890.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678531050682068,1.0,0.0,0.0,3.7718665599823,3.771891832351685,9.493053312326084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.2578125,0.0,1679.9072265625,1895.4371337890625,0.0,3102.6708984375,0.9327837824821472,1.0,0.0,3.0,1.0,0.0
17830140,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.975666046142578,0.3581084012985229,0.3218506276607513,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8840785026550293,0.2720712721347809,0.2577264606952667,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9484456181526184,0.3293514251708984,0.230474516749382,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8697962164878845,0.2590907216072082,0.2456331104040146,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7572029232978821,0.1693822741508484,0.7641312479972839,284.8970031738281,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4198608398437,284.903564453125,1.0,0.4052555859088897,1.0,1.0,0.0,1.0,-2.180794239044189,2.180790424346924,3.827240107057151e-06,1.684355616569519,0.8546972870826721,0.8546972870826721,0.0,68.38043212890625,111.0,54896.73828125,0.0,996.8421020507812,1.0,280.0580444335937,283.7210693359375,296.6370544433594,300.20184326171875,293.1499938964844,293.1499938964844,280.3500061035156,40158.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878344714641571,1.0,0.0,0.0,3.5802571773529053,3.5802812576293945,8.553064958505274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.498046875,0.0,1487.4720458984375,1895.4371337890625,0.0,3201.065673828125,0.8941248655319214,1.0,0.0,3.0,1.0,0.0
17830200,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.975666046142578,0.3581084012985229,0.3218506276607513,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8840785026550293,0.2720712721347809,0.2577264606952667,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9484456181526184,0.3293514251708984,0.230474516749382,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8697962164878845,0.2590907216072082,0.2456331104040146,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7572029232978821,0.1693822741508484,0.7641312479972839,284.8970031738281,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4198608398437,284.903564453125,1.0,0.4052555859088897,1.0,1.0,0.0,1.0,-2.180794239044189,2.180790424346924,3.827240107057151e-06,1.684355616569519,0.8546972870826721,0.8546972870826721,0.0,68.38043212890625,111.0,54896.73828125,0.0,996.8421020507812,1.0,280.0580444335937,283.7210693359375,296.6370544433594,300.20184326171875,293.1499938964844,293.1499938964844,280.3500061035156,40158.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878344714641571,1.0,0.0,0.0,3.5802571773529053,3.5802812576293945,8.553064958505274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.498046875,0.0,1487.4720458984375,1895.4371337890625,0.0,3201.065673828125,0.8941248655319214,1.0,0.0,3.0,1.0,0.0
17830260,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9378744959831238,0.3632279932498932,0.3262702226638794,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.852593183517456,0.2766253650188446,0.2622244656085968,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9074981808662416,0.3326798379421234,0.2328840047121048,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8392243981361389,0.2630192339420318,0.2495537102222442,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7324042320251465,0.1726332902908325,0.7799968719482422,285.0610046386719,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4286193847656,285.0606689453125,1.0,0.4205282628536224,1.0,1.0,0.0,1.0,-2.2218000888824463,2.2217962741851807,3.97068197344197e-06,1.715542912483215,1.0,1.0,0.0,80.07952117919922,129.0,55347.640625,0.0,1092.9810791015625,1.0,280.3422241210937,283.8643798828125,296.6048583984375,300.1138916015625,293.1499938964844,293.1499938964844,280.04998779296875,31963.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721727728843689,1.0,0.0,0.0,3.7566535472869873,3.756677865982056,9.416631883141237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.4375,0.0,1624.011474609375,1895.4371337890625,0.0,3143.191162109375,0.9265093207359314,1.0,0.0,3.0,1.0,0.0
17830320,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9378744959831238,0.3632279932498932,0.3262702226638794,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.852593183517456,0.2766253650188446,0.2622244656085968,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9074981808662416,0.3326798379421234,0.2328840047121048,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8392243981361389,0.2630192339420318,0.2495537102222442,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7324042320251465,0.1726332902908325,0.7799968719482422,285.0610046386719,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4286193847656,285.0606689453125,1.0,0.4205282628536224,1.0,1.0,0.0,1.0,-2.2218000888824463,2.2217962741851807,3.97068197344197e-06,1.715542912483215,1.0,1.0,0.0,80.07952117919922,129.0,55347.640625,0.0,1092.9810791015625,1.0,280.3422241210937,283.8643798828125,296.6048583984375,300.1138916015625,293.1499938964844,293.1499938964844,280.04998779296875,31963.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721727728843689,1.0,0.0,0.0,3.7566535472869873,3.756677865982056,9.416631883141237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.4375,0.0,1624.011474609375,1895.4371337890625,0.0,3143.191162109375,0.9265093207359314,1.0,0.0,3.0,1.0,0.0
17830380,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.899115800857544,0.3675498366355896,0.3309378325939178,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.823659360408783,0.2806315720081329,0.2667380273342132,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8719229698181152,0.3352146446704864,0.2352495193481445,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8104376792907715,0.2664102017879486,0.2534854412078857,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7079700827598572,0.1755429953336715,0.7962380051612854,284.9196472167969,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42889404296875,284.9234924316406,1.0,0.4373072385787964,1.0,1.0,0.0,1.0,-2.2599055767059326,2.259901285171509,4.10778375226073e-06,1.7452633380889893,0.914676547050476,0.914676547050476,0.0,94.8602294921875,132.0,57020.421875,0.0,1204.6483154296875,1.0,280.0570373535156,283.6979675292969,296.6751708984375,300.3580627441406,293.1499938964844,293.1499938964844,279.75,36715.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855087757110596,1.0,0.0,0.0,3.740781784057617,3.740806818008423,9.337229585071328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.29296875,0.0,1642.0206298828125,1895.4371337890625,0.0,3268.18212890625,0.9261751174926758,1.0,0.0,3.0,1.0,0.0
17830440,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.899115800857544,0.3675498366355896,0.3309378325939178,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.823659360408783,0.2806315720081329,0.2667380273342132,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8719229698181152,0.3352146446704864,0.2352495193481445,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8104376792907715,0.2664102017879486,0.2534854412078857,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7079700827598572,0.1755429953336715,0.7962380051612854,284.9196472167969,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42889404296875,284.9234924316406,1.0,0.4373072385787964,1.0,1.0,0.0,1.0,-2.2599055767059326,2.259901285171509,4.10778375226073e-06,1.7452633380889893,0.914676547050476,0.914676547050476,0.0,94.8602294921875,132.0,57020.421875,0.0,1204.6483154296875,1.0,280.0570373535156,283.6979675292969,296.6751708984375,300.3580627441406,293.1499938964844,293.1499938964844,279.75,36715.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855087757110596,1.0,0.0,0.0,3.740781784057617,3.740806818008423,9.337229585071328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.29296875,0.0,1642.0206298828125,1895.4371337890625,0.0,3268.18212890625,0.9261751174926758,1.0,0.0,3.0,1.0,0.0
17830500,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.8875444531440735,0.3695708513259887,0.3330004215240478,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8142697811126709,0.2824947535991668,0.2687573134899139,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.8604089021682739,0.3363023698329925,0.2362096309661865,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.800305962562561,0.2679599821567535,0.2552116215229034,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.6992964744567871,0.1768795102834701,0.8034452199935913,284.8273620605469,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4275207519531,284.8260498046875,1.0,0.4439120292663574,1.0,1.0,0.0,1.0,-2.2766950130462646,2.276690721511841,4.168967279838398e-06,1.7583528757095337,0.830130398273468,0.830130398273468,0.0,100.96939849853516,132.0,57931.62890625,0.0,1253.1483154296875,1.0,279.79833984375,283.58258056640625,296.70245361328125,300.5213623046875,293.1499938964844,293.1499938964844,279.75,40697.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931734561920166,1.0,0.0,0.0,3.657700777053833,3.657725811004639,8.927084422793996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.6015625,0.0,1576.9715576171875,1895.4371337890625,0.0,3339.872802734375,0.9078124165534972,1.0,0.0,3.0,1.0,0.0
17830560,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8791437149047852,0.3717385530471802,0.3349750936031341,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8071885108947754,0.2844089269638061,0.2706803381443023,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8519986271858215,0.3374663889408111,0.2370874881744384,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7928088307380676,0.2695505917072296,0.2568369805812835,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6930157542228699,0.1782322078943252,0.810217022895813,284.90411376953125,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4269714355469,284.9105529785156,1.0,0.4497637152671814,1.0,1.0,0.0,1.0,-2.292517900466919,2.292513608932495,4.227007593726739e-06,1.7706549167633057,0.8514828085899353,0.8514828085899353,0.0,106.10250091552734,135.0,58009.03515625,0.0,1296.60400390625,1.0,279.7579650878906,283.66241455078125,296.6778564453125,300.4354248046875,293.1499938964844,293.1499938964844,280.04998779296875,39945.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950293064117432,1.0,0.0,0.0,3.5482177734375,3.54824161529541,8.400668320973637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.302734375,0.0,1451.5482177734375,1895.4371337890625,0.0,3357.207763671875,0.8870593309402466,1.0,0.0,3.0,1.0,0.0
17830620,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8707273602485657,0.3774644136428833,0.3400234282016754,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7997390627861023,0.2890864312648773,0.2751209437847137,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8429160714149475,0.3408954739570617,0.2394554615020752,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7850387692451477,0.2735337615013122,0.2606363594532013,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.686905562877655,0.1815167665481567,0.825390100479126,285.0551147460937,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4385986328125,285.053466796875,1.0,0.4600293636322021,1.0,1.0,0.0,1.0,-2.3295459747314453,2.3295414447784424,4.3643290155159775e-06,1.7993555068969729,0.9950034022331238,0.9950034022331238,0.0,113.69548034667967,123.0,58470.4921875,0.0,1379.8525390625,1.0,280.0427551269531,283.7919921875,296.6501159667969,300.3536376953125,293.1499938964844,293.1499938964844,279.75,31844.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888980150222778,1.0,0.0,0.0,3.7299325466156006,3.72995662689209,9.283147051064588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.7236328125,0.0,1592.15380859375,1895.4371337890625,0.0,3299.900634765625,0.9202364683151244,1.0,0.0,3.0,1.0,0.0
17830680,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8707273602485657,0.3774644136428833,0.3400234282016754,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7997390627861023,0.2890864312648773,0.2751209437847137,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8429160714149475,0.3408954739570617,0.2394554615020752,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7850387692451477,0.2735337615013122,0.2606363594532013,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.686905562877655,0.1815167665481567,0.825390100479126,285.0551147460937,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4385986328125,285.053466796875,1.0,0.4600293636322021,1.0,1.0,0.0,1.0,-2.3295459747314453,2.3295414447784424,4.3643290155159775e-06,1.7993555068969729,0.9950034022331238,0.9950034022331238,0.0,113.69548034667967,123.0,58470.4921875,0.0,1379.8525390625,1.0,280.0427551269531,283.7919921875,296.6501159667969,300.3536376953125,293.1499938964844,293.1499938964844,279.75,31844.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888980150222778,1.0,0.0,0.0,3.7299325466156006,3.72995662689209,9.283147051064588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.7236328125,0.0,1592.15380859375,1895.4371337890625,0.0,3299.900634765625,0.9202364683151244,1.0,0.0,3.0,1.0,0.0
17830740,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8754987716674805,0.3819932341575622,0.3443844616413116,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8047541379928589,0.2932684421539306,0.2792218327522278,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8461045026779175,0.3435484766960144,0.2414783537387848,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.789526641368866,0.2770349979400635,0.2640933692455292,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6918710470199585,0.1845279484987259,0.8393356800079346,284.9167785644531,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4393920898437,284.9211730957031,1.0,0.4640864729881286,1.0,1.0,0.0,1.0,-2.363054275512696,2.3630497455596924,4.490871106099803e-06,1.825482964515686,0.9020546078681946,0.9020546078681946,0.0,114.20501708984376,111.0,60025.015625,0.0,1427.13623046875,1.0,279.75653076171875,283.6322021484375,296.7182312011719,300.5921325683594,293.1499938964844,293.1499938964844,280.04998779296875,37070.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013174176216124,1.0,0.0,0.0,3.698981761932373,3.699006319046021,9.129724389822512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.38671875,0.0,1596.465087890625,1895.4371337890625,0.0,3415.861328125,0.9171191453933716,1.0,0.0,3.0,1.0,0.0
17830800,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8754987716674805,0.3819932341575622,0.3443844616413116,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8047541379928589,0.2932684421539306,0.2792218327522278,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8461045026779175,0.3435484766960144,0.2414783537387848,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.789526641368866,0.2770349979400635,0.2640933692455292,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6918710470199585,0.1845279484987259,0.8393356800079346,284.9167785644531,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4393920898437,284.9211730957031,1.0,0.4640864729881286,1.0,1.0,0.0,1.0,-2.363054275512696,2.3630497455596924,4.490871106099803e-06,1.825482964515686,0.9020546078681946,0.9020546078681946,0.0,114.20501708984376,111.0,60025.015625,0.0,1427.13623046875,1.0,279.75653076171875,283.6322021484375,296.7182312011719,300.5921325683594,293.1499938964844,293.1499938964844,280.04998779296875,37070.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013174176216124,1.0,0.0,0.0,3.698981761932373,3.699006319046021,9.129724389822512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.38671875,0.0,1596.465087890625,1895.4371337890625,0.0,3415.861328125,0.9171191453933716,1.0,0.0,3.0,1.0,0.0
17830860,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8903281092643738,0.387417584657669,0.3487476408481598,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8181690573692322,0.2977777421474457,0.2831322848796844,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8583860993385315,0.3467202484607696,0.243382453918457,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8028630614280701,0.2808074951171875,0.2673269212245941,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7046611905097961,0.1876267790794372,0.8520034551620483,285.0875549316406,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4468688964844,285.08868408203125,1.0,0.4645292162895202,1.0,1.0,0.0,1.0,-2.3943819999694824,2.3943772315979004,4.610622454492841e-06,1.849765658378601,1.0,1.0,0.0,109.73342895507812,99.0,60137.94140625,0.0,1448.6326904296875,1.0,280.04351806640625,283.7934875488281,296.6903991699219,300.50390625,293.1499938964844,293.1499938964844,279.75,33073.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971741795539856,1.0,0.0,0.0,3.83193039894104,3.831955671310425,9.797798838917515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.96484375,0.0,1722.163330078125,1895.4371337890625,0.0,3377.2294921875,0.9439433217048644,1.0,0.0,3.0,1.0,0.0
17830920,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8903281092643738,0.387417584657669,0.3487476408481598,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8181690573692322,0.2977777421474457,0.2831322848796844,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8583860993385315,0.3467202484607696,0.243382453918457,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8028630614280701,0.2808074951171875,0.2673269212245941,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7046611905097961,0.1876267790794372,0.8520034551620483,285.0875549316406,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4468688964844,285.08868408203125,1.0,0.4645292162895202,1.0,1.0,0.0,1.0,-2.3943819999694824,2.3943772315979004,4.610622454492841e-06,1.849765658378601,1.0,1.0,0.0,109.73342895507812,99.0,60137.94140625,0.0,1448.6326904296875,1.0,280.04351806640625,283.7934875488281,296.6903991699219,300.50390625,293.1499938964844,293.1499938964844,279.75,33073.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971741795539856,1.0,0.0,0.0,3.83193039894104,3.831955671310425,9.797798838917515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.96484375,0.0,1722.163330078125,1895.4371337890625,0.0,3377.2294921875,0.9439433217048644,1.0,0.0,3.0,1.0,0.0
17830980,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.911626636981964,0.3914367258548736,0.3524884283542633,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8359131813049316,0.3014146387577057,0.2865478098392486,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8766451478004456,0.348821073770523,0.2448899000883102,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8206231594085693,0.2837128341197967,0.2700507044792175,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7210270166397095,0.1899879276752472,0.862268328666687,284.9214782714844,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.441650390625,284.92388916015625,1.0,0.4626129567623138,1.0,1.0,0.0,1.0,-2.420403957366944,2.4203991889953613,4.7115859160840046e-06,1.8700666427612305,0.945064127445221,0.945064127445221,0.0,102.85905456542967,87.0,61811.71875,0.0,1451.443359375,1.0,279.7557678222656,283.5989685058594,296.7535705566406,300.74224853515625,293.1499938964844,293.1499938964844,279.45001220703125,36191.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909324824810028,1.0,0.0,0.0,3.842443704605103,3.8424696922302246,9.851635240920589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.57421875,0.0,1759.5087890625,1895.4371337890625,0.0,3490.33642578125,0.9483826160430908,1.0,0.0,3.0,1.0,0.0
17831040,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.911626636981964,0.3914367258548736,0.3524884283542633,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8359131813049316,0.3014146387577057,0.2865478098392486,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8766451478004456,0.348821073770523,0.2448899000883102,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8206231594085693,0.2837128341197967,0.2700507044792175,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7210270166397095,0.1899879276752472,0.862268328666687,284.9214782714844,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.441650390625,284.92388916015625,1.0,0.4626129567623138,1.0,1.0,0.0,1.0,-2.420403957366944,2.4203991889953613,4.7115859160840046e-06,1.8700666427612305,0.945064127445221,0.945064127445221,0.0,102.85905456542967,87.0,61811.71875,0.0,1451.443359375,1.0,279.7557678222656,283.5989685058594,296.7535705566406,300.74224853515625,293.1499938964844,293.1499938964844,279.45001220703125,36191.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909324824810028,1.0,0.0,0.0,3.842443704605103,3.8424696922302246,9.851635240920589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.57421875,0.0,1759.5087890625,1895.4371337890625,0.0,3490.33642578125,0.9483826160430908,1.0,0.0,3.0,1.0,0.0
17831100,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.9250265955924988,0.3931268751621246,0.353917509317398,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8461953401565552,0.3029536604881286,0.2879084050655365,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8874069452285767,0.349541962146759,0.2453354299068451,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8303109407424927,0.2848755419254303,0.2710620462894439,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.7296257615089417,0.1909014284610748,0.8659385442733765,284.8187561035156,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4361267089844,284.8171081542969,1.0,0.4608965814113617,1.0,1.0,0.0,1.0,-2.429917573928833,2.429912805557251,4.74873922939878e-06,1.8774662017822263,0.8520240783691406,0.8520240783691406,0.0,98.95867919921876,87.0,62651.0390625,0.0,1445.7000732421875,1.0,279.4957275390625,283.47528076171875,296.77850341796875,300.89959716796875,293.1499938964844,293.1499938964844,279.45001220703125,40315.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160137176513672,1.0,0.0,0.0,3.762694597244263,3.7627205848693848,9.446941930946195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.248046875,0.0,1695.4840087890625,1895.4371337890625,0.0,3552.326171875,0.9310153722763062,1.0,0.0,3.0,1.0,0.0
17831160,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9404906034469604,0.3949635922908783,0.3552504181861877,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8581449389457703,0.3045109510421753,0.2891469299793243,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.899810254573822,0.3503105044364929,0.2456805855035781,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8413636088371277,0.2860383093357086,0.2719401717185974,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7392812967300415,0.1917748302221298,0.8689673542976379,284.8890075683594,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4315185546875,284.8949279785156,1.0,0.4587834179401397,1.0,1.0,0.0,1.0,-2.438115358352661,2.438110589981079,4.780818926519714e-06,1.8838130235672,0.8650574088096619,0.8650574088096619,0.0,94.73033142089844,75.0,62533.78515625,0.0,1436.4642333984375,1.0,279.4571228027344,283.55010986328125,296.7555847167969,300.80340576171875,293.1499938964844,293.1499938964844,279.75,40236.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170250296592712,1.0,0.0,0.0,3.648058414459229,3.648083209991455,8.880079462869617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.4814453125,0.0,1562.6876220703125,1895.4371337890625,0.0,3561.678466796875,0.9090747833251952,1.0,0.0,3.0,1.0,0.0
17831220,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9633256793022156,0.3980095684528351,0.3573907315731048,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8772563934326172,0.3068345487117767,0.2908851206302643,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9207306504249572,0.3518407344818115,0.2463633865118026,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8590627908706665,0.2878519594669342,0.2732142508029938,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7546275854110718,0.1930906921625137,0.8731055855751038,285.04595947265625,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.43377685546875,285.0479431152344,1.0,0.455977588891983,1.0,1.0,0.0,1.0,-2.450092315673828,2.450087308883667,4.827749762625899e-06,1.893012881278992,0.9787673950195312,0.9787673950195312,0.0,88.8637924194336,75.0,62252.42578125,0.0,1424.3702392578125,1.0,279.7174377441406,283.7033996582031,296.711181640625,300.6261291503906,293.1499938964844,293.1499938964844,279.75,33406.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102271795272828,1.0,0.0,0.0,3.730714797973633,3.730739116668701,9.287041393690744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5185546875,0.0,1604.9976806640625,1895.4371337890625,0.0,3498.7119140625,0.9230813384056092,1.0,0.0,3.0,1.0,0.0
