time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9801942110061646,0.4001121819019317,0.359119564294815,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8936235308647156,0.3084700107574463,0.2922327220439911,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9395179152488708,0.3529592454433441,0.2470024079084396,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8744502663612366,0.2891410589218139,0.2742373347282409,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7679947018623352,0.1940294057130813,0.8763980269432068,285.0406494140625,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4364624023437,285.03912353515625,1.0,0.4540404677391052,1.0,1.0,0.0,1.0,-2.459740161895752,2.459735155105591,4.865803475695429e-06,1.9004641771316528,1.0,1.0,0.0,84.55236053466797,63.0,62621.71875,0.0,1416.5667724609375,1.0,279.74334716796875,283.68865966796875,296.7334289550781,300.70281982421875,293.1499938964844,293.1499938964844,279.45001220703125,32670.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096163511276244,1.0,0.0,0.0,3.795706033706665,3.795730829238892,9.613431757315991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.1220703125,0.0,1675.48828125,1895.4371337890625,0.0,3493.042724609375,0.935615062713623,1.0,0.0,3.0,1.0,0.0
17831340,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.4051354229450226,0.3288958668708801,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.953067421913147,0.3116510510444641,0.2950586080551147,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.992479681968689,0.3546830415725708,0.2480614185333252,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9295758008956908,0.2916039824485779,0.2762736678123474,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8138149976730347,0.1958333998918533,0.8828514814376831,284.89654541015625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4359436035156,284.9022216796875,1.0,0.4487865567207336,1.0,1.0,0.0,1.0,-2.486714601516724,2.4867098331451416,4.961867034580791e-06,1.915518879890442,0.8934208154678345,0.8934208154678345,0.0,72.7855224609375,81.0,63795.38671875,0.0,1368.6246337890625,1.0,279.4564208984375,283.5316162109375,296.7995300292969,300.91314697265625,293.1499938964844,293.1499938964844,279.75,38038.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190789461135864,1.0,0.0,0.0,3.73044228553772,3.730467319488525,9.285684541282536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.4580078125,0.0,1640.1064453125,1895.4371337890625,0.0,3580.656005859375,0.9247151017189026,1.0,0.0,3.0,1.0,0.0
17831400,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.4051354229450226,0.3288958668708801,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.953067421913147,0.3116510510444641,0.2950586080551147,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.992479681968689,0.3546830415725708,0.2480614185333252,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9295758008956908,0.2916039824485779,0.2762736678123474,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8138149976730347,0.1958333998918533,0.8828514814376831,284.89654541015625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4359436035156,284.9022216796875,1.0,0.4487865567207336,1.0,1.0,0.0,1.0,-2.486714601516724,2.4867098331451416,4.961867034580791e-06,1.915518879890442,0.8934208154678345,0.8934208154678345,0.0,72.7855224609375,81.0,63795.38671875,0.0,1368.6246337890625,1.0,279.4564208984375,283.5316162109375,296.7995300292969,300.91314697265625,293.1499938964844,293.1499938964844,279.75,38038.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190789461135864,1.0,0.0,0.0,3.73044228553772,3.730467319488525,9.285684541282536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.4580078125,0.0,1640.1064453125,1895.4371337890625,0.0,3580.656005859375,0.9247151017189026,1.0,0.0,3.0,1.0,0.0
17831460,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.4143392145633697,0.3449448049068451,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9402558207511902,0.3154230415821075,0.2984428405761719,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.981161653995514,0.3570053577423095,0.2495861649513244,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9159007668495178,0.2944031357765198,0.2788838744163513,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.803745687007904,0.1978291720151901,0.8918926119804382,285.050048828125,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4627990722656,285.0502319335937,1.0,0.4506917297840118,1.0,1.0,0.0,1.0,-2.4774577617645264,2.477452754974365,4.935763172397856e-06,1.9139798879623413,1.0,1.0,0.0,75.92573547363281,99.0,63357.9453125,0.0,1398.5286865234375,1.0,279.7436828613281,283.6814270019531,296.77752685546875,300.7962951660156,293.1499938964844,293.1499938964844,279.45001220703125,33276.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121992588043212,1.0,0.0,0.0,3.845262289047241,3.845287799835205,9.866092796073644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.4814453125,0.0,1739.9822998046875,1895.4371337890625,0.0,3517.002197265625,0.9470281600952148,1.0,0.0,3.0,1.0,0.0
17831520,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.4143392145633697,0.3449448049068451,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9402558207511902,0.3154230415821075,0.2984428405761719,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.981161653995514,0.3570053577423095,0.2495861649513244,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9159007668495178,0.2944031357765198,0.2788838744163513,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.803745687007904,0.1978291720151901,0.8918926119804382,285.050048828125,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4627990722656,285.0502319335937,1.0,0.4506917297840118,1.0,1.0,0.0,1.0,-2.4774577617645264,2.477452754974365,4.935763172397856e-06,1.9139798879623413,1.0,1.0,0.0,75.92573547363281,99.0,63357.9453125,0.0,1398.5286865234375,1.0,279.7436828613281,283.6814270019531,296.77752685546875,300.7962951660156,293.1499938964844,293.1499938964844,279.45001220703125,33276.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121992588043212,1.0,0.0,0.0,3.845262289047241,3.845287799835205,9.866092796073644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.4814453125,0.0,1739.9822998046875,1895.4371337890625,0.0,3517.002197265625,0.9470281600952148,1.0,0.0,3.0,1.0,0.0
17831580,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.4190003275871277,0.3613151013851166,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.927582621574402,0.3186561465263366,0.3018385767936706,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9688065648078918,0.3586086928844452,0.2510042488574981,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.903416633605957,0.2967055439949035,0.2813934087753296,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7937498092651367,0.1994955837726593,0.9007415771484376,284.92333984375,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4591064453125,284.9280700683594,1.0,0.4598358869552612,1.0,1.0,0.0,1.0,-2.5165510177612305,2.5165460109710693,5.092302217235556e-06,1.94398844242096,0.9367956519126892,0.9367956519126892,0.0,80.63677978515625,117.0,65158.73828125,0.0,1477.4659423828125,1.0,279.4558410644531,283.5260009765625,296.8472900390625,301.0374450683594,293.1499938964844,293.1499938964844,279.1499938964844,36740.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219356775283812,1.0,0.0,0.0,3.823120832443237,3.82314682006836,9.752800451678922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.41796875,0.0,1740.2420654296875,1895.4371337890625,0.0,3607.010986328125,0.9447954297065736,1.0,0.0,3.0,1.0,0.0
17831640,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.4190003275871277,0.3613151013851166,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.927582621574402,0.3186561465263366,0.3018385767936706,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9688065648078918,0.3586086928844452,0.2510042488574981,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.903416633605957,0.2967055439949035,0.2813934087753296,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7937498092651367,0.1994955837726593,0.9007415771484376,284.92333984375,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4591064453125,284.9280700683594,1.0,0.4598358869552612,1.0,1.0,0.0,1.0,-2.5165510177612305,2.5165460109710693,5.092302217235556e-06,1.94398844242096,0.9367956519126892,0.9367956519126892,0.0,80.63677978515625,117.0,65158.73828125,0.0,1477.4659423828125,1.0,279.4558410644531,283.5260009765625,296.8472900390625,301.0374450683594,293.1499938964844,293.1499938964844,279.1499938964844,36740.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219356775283812,1.0,0.0,0.0,3.823120832443237,3.82314682006836,9.752800451678922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.41796875,0.0,1740.2420654296875,1895.4371337890625,0.0,3607.010986328125,0.9447954297065736,1.0,0.0,3.0,1.0,0.0
17831700,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9990000128746032,0.418969988822937,0.3752185702323913,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.915820837020874,0.3201101720333099,0.3033794164657593,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9570021629333496,0.3592222929000854,0.25156369805336,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8928786516189575,0.2976931929588318,0.2824960947036743,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7845953702926636,0.2001593708992004,0.9045522212982178,284.8409423828125,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4426574707031,284.8421325683594,1.0,0.466204285621643,1.0,1.0,0.0,1.0,-2.541656255722046,2.5416512489318848,5.194270215724828e-06,1.963323950767517,0.8608542084693909,0.8608542084693909,0.0,84.53518676757812,117.0,66331.046875,0.0,1533.8333740234375,1.0,279.1969299316406,283.4159240722656,296.87872314453125,301.218017578125,293.1499938964844,293.1499938964844,279.1499938964844,39915.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281848073005676,1.0,0.0,0.0,3.756401777267456,3.756427526473999,9.415368822374148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.462890625,0.0,1684.94775390625,1895.4371337890625,0.0,3664.49169921875,0.9297398924827576,1.0,0.0,3.0,1.0,0.0
17831760,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9808003902435304,0.4186490774154663,0.3770491778850555,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8924119472503662,0.3215109407901764,0.3049753904342651,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9301238656044006,0.3598006963729858,0.252156913280487,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8706622123718262,0.2986181080341339,0.2836510837078094,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7652751207351685,0.2007134854793548,0.9085299968719482,284.8739013671875,284.95001220703125,297.4962463378906,293.8388977050781,297.48602294921875,297.4239501953125,284.8587341308594,1.0,0.4726198017597198,0.8880162239074707,0.8880162239074707,0.2000000029802322,1.0,-2.552654981613159,2.2174997329711914,0.3351552784442901,1.638481378555298,0.8556880354881287,0.8556880354881287,0.0,91.77045440673828,135.0,64554.07421875,0.0,1585.4093017578125,1.0,279.15728759765625,283.390869140625,296.8641357421875,301.1317749023437,293.1499938964844,293.1499938964844,279.45001220703125,39634.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295889139175416,1.0,0.0,0.0,3.670591592788696,3.670616388320923,8.990118658402935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.05859375,0.0,1583.5467529296875,1895.4371337890625,0.0,3677.37255859375,0.912598192691803,1.0,0.0,3.0,1.0,0.0
17831820,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.944636344909668,0.4200482666492462,0.3782100975513458,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.861181378364563,0.3237398564815521,0.3075697124004364,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8933345079421997,0.3607307374477386,0.2531667053699493,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8407508730888367,0.3000703752040863,0.2855199873447418,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.739312469959259,0.2015210390090942,0.9145925045013428,284.8379211425781,284.95001220703125,297.5491943359375,293.8574523925781,297.4864196777344,297.4079895019531,284.829833984375,1.0,0.4832523167133331,0.7087241411209106,0.7087241411209106,0.5202109217643738,1.0,-2.567947626113892,1.4210325479507446,1.146915078163147,0.8406123518943787,0.7834400534629822,0.7834400534629822,0.0,104.42597198486328,135.0,56566.03125,0.0,1670.4073486328125,1.0,279.4329833984375,283.3470153808594,296.7591552734375,300.53692626953125,293.1499938964844,293.1499938964844,279.45001220703125,42829.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105958342552184,1.0,0.0,0.0,3.4579806327819824,3.4580039978027344,7.978815119713545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.892578125,0.0,1378.26025390625,1895.4371337890625,0.0,3502.13232421875,0.8660788536071777,1.0,0.0,3.0,1.0,0.0
17831880,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.9362638592720032,0.420520544052124,0.3787273168563843,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8548244833946228,0.3242671191692352,0.3082145452499389,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8861087560653687,0.3609265983104706,0.2534180879592895,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8346890211105347,0.3004034161567688,0.2859817147254944,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7340418696403503,0.2016977816820144,0.9160581827163696,284.82403564453125,284.95001220703125,297.5625305175781,293.86212158203125,297.4833679199219,297.4048156738281,284.8270263671875,1.0,0.4859928786754608,0.6640487313270569,0.6640487313270569,0.6000000238418579,1.0,-2.571959972381592,1.277398705482483,1.2945611476898191,0.6962612867355347,0.7579495310783386,0.7579495310783386,0.0,107.62440490722656,153.0,54810.9921875,0.0,1692.74755859375,1.0,279.4414978027344,283.3448486328125,296.7449645996094,300.42108154296875,293.1499938964844,293.1499938964844,279.75,45769.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044123888015748,1.0,0.0,0.0,3.3454480171203613,3.345470905303955,7.467958198503766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.8857421875,0.0,1286.996337890625,1895.4371337890625,0.0,3444.67822265625,0.8439017534255981,1.0,0.0,3.0,1.0,0.0
17831940,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9021096229553224,0.4241305589675903,0.3822323083877563,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8291179537773132,0.3273992836475372,0.3116706907749176,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8563608527183533,0.3625310659408569,0.2548899054527282,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8090834617614746,0.3025144636631012,0.2884896993637085,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7114768624305725,0.2028791755437851,0.9239544868469238,284.9163818359375,284.95001220703125,297.630126953125,293.8854675292969,297.4750671386719,297.3995056152344,284.9173889160156,1.0,0.5002637505531311,0.4400812089443207,0.4400812089443207,1.0,1.0,-2.5945842266082764,0.8433708548545837,1.7512134313583374,0.2574496269226074,0.7929107546806335,0.7929107546806335,0.0,123.75049591064452,156.0,50272.24609375,0.0,1812.72119140625,1.0,279.7381286621094,283.4277038574219,296.71044921875,299.9871520996094,293.1499938964844,293.1499938964844,280.04998779296875,39502.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644074201583862,1.0,0.0,0.0,3.254730224609375,3.254751443862915,7.068435934343142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.73779296875,0.0,1159.6400146484375,1895.4371337890625,0.0,3070.3466796875,0.8203278183937073,1.0,0.0,3.0,1.0,0.0
17832000,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9021096229553224,0.4241305589675903,0.3822323083877563,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8291179537773132,0.3273992836475372,0.3116706907749176,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8563608527183533,0.3625310659408569,0.2548899054527282,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8090834617614746,0.3025144636631012,0.2884896993637085,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7114768624305725,0.2028791755437851,0.9239544868469238,284.9163818359375,284.95001220703125,297.630126953125,293.8854675292969,297.4750671386719,297.3995056152344,284.9173889160156,1.0,0.5002637505531311,0.4400812089443207,0.4400812089443207,1.0,1.0,-2.5945842266082764,0.8433708548545837,1.7512134313583374,0.2574496269226074,0.7929107546806335,0.7929107546806335,0.0,123.75049591064452,156.0,50272.24609375,0.0,1812.72119140625,1.0,279.7381286621094,283.4277038574219,296.71044921875,299.9871520996094,293.1499938964844,293.1499938964844,280.04998779296875,39502.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644074201583862,1.0,0.0,0.0,3.254730224609375,3.254751443862915,7.068435934343142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.73779296875,0.0,1159.6400146484375,1895.4371337890625,0.0,3070.3466796875,0.8203278183937073,1.0,0.0,3.0,1.0,0.0
17832060,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8867566585540771,0.4283816218376159,0.3862584233283996,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8164924383163452,0.3308567702770233,0.3152341246604919,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8415639400482178,0.3645150661468506,0.256484180688858,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7949683666229248,0.3049089908599853,0.2910648286342621,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6986172199249268,0.2042728811502456,0.931806981563568,285.0302429199219,284.95001220703125,297.6986389160156,293.9089050292969,297.5028076171875,297.40020751953125,285.0299987792969,1.0,0.5103697180747986,0.4745264649391174,0.4745264649391174,1.0,1.0,-2.6181509494781494,0.9038146734237672,1.7143362760543823,0.3123467862606048,0.9044323563575744,0.9044323563575744,0.0,134.81967163085938,144.0,50332.66796875,0.0,1908.6221923828125,1.0,280.0382995605469,283.5499572753906,296.7892150878906,299.9585266113281,293.1499938964844,293.1499938964844,280.3500061035156,31735.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360952734947205,1.0,0.0,0.0,3.425767421722412,3.425788640975952,7.830853405721427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.06884765625,0.0,1267.7677001953125,1895.4371337890625,0.0,2805.25634765625,0.8519836664199829,1.0,0.0,3.0,1.0,0.0
17832120,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8867566585540771,0.4283816218376159,0.3862584233283996,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8164924383163452,0.3308567702770233,0.3152341246604919,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8415639400482178,0.3645150661468506,0.256484180688858,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7949683666229248,0.3049089908599853,0.2910648286342621,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6986172199249268,0.2042728811502456,0.931806981563568,285.0302429199219,284.95001220703125,297.6986389160156,293.9089050292969,297.5028076171875,297.40020751953125,285.0299987792969,1.0,0.5103697180747986,0.4745264649391174,0.4745264649391174,1.0,1.0,-2.6181509494781494,0.9038146734237672,1.7143362760543823,0.3123467862606048,0.9044323563575744,0.9044323563575744,0.0,134.81967163085938,144.0,50332.66796875,0.0,1908.6221923828125,1.0,280.0382995605469,283.5499572753906,296.7892150878906,299.9585266113281,293.1499938964844,293.1499938964844,280.3500061035156,31735.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360952734947205,1.0,0.0,0.0,3.425767421722412,3.425788640975952,7.830853405721427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.06884765625,0.0,1267.7677001953125,1895.4371337890625,0.0,2805.25634765625,0.8519836664199829,1.0,0.0,3.0,1.0,0.0
17832180,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.8884380459785461,0.4328974187374115,0.3902603685855865,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.8180752396583557,0.3345525860786438,0.3186887800693512,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.8418809771537781,0.3667528033256531,0.2580193281173706,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.7959363460540771,0.3075078725814819,0.2934969067573547,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.6992918252944946,0.2058510035276413,0.9388189911842346,285.1347961425781,284.95001220703125,297.76776123046875,293.9322204589844,297.5377197265625,297.4038391113281,285.13385009765625,1.0,0.5137133598327637,0.5089716911315918,0.5089716911315918,1.0,1.0,-2.640305995941162,0.9741609692573548,1.666144847869873,0.3775114417076111,1.0,1.0,0.0,136.4501190185547,132.0,50861.796875,0.0,1953.74072265625,1.0,280.3414306640625,283.6596374511719,296.9002990722656,300.1045837402344,293.1499938964844,293.1499938964844,280.04998779296875,30256.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279935121536255,1.0,0.0,0.0,3.665121078491211,3.665144205093384,8.963341429080174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.994140625,0.0,1506.9056396484375,1895.4371337890625,0.0,2729.77490234375,0.9042243361473083,1.0,0.0,3.0,1.0,0.0
17832240,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.8884380459785461,0.4328974187374115,0.3902603685855865,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.8180752396583557,0.3345525860786438,0.3186887800693512,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.8418809771537781,0.3667528033256531,0.2580193281173706,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.7959363460540771,0.3075078725814819,0.2934969067573547,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.6992918252944946,0.2058510035276413,0.9388189911842346,285.1347961425781,284.95001220703125,297.76776123046875,293.9322204589844,297.5377197265625,297.4038391113281,285.13385009765625,1.0,0.5137133598327637,0.5089716911315918,0.5089716911315918,1.0,1.0,-2.640305995941162,0.9741609692573548,1.666144847869873,0.3775114417076111,1.0,1.0,0.0,136.4501190185547,132.0,50861.796875,0.0,1953.74072265625,1.0,280.3414306640625,283.6596374511719,296.9002990722656,300.1045837402344,293.1499938964844,293.1499938964844,280.04998779296875,30256.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279935121536255,1.0,0.0,0.0,3.665121078491211,3.665144205093384,8.963341429080174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.994140625,0.0,1506.9056396484375,1895.4371337890625,0.0,2729.77490234375,0.9042243361473083,1.0,0.0,3.0,1.0,0.0
17832300,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8927731513977051,0.4345947206020355,0.3920236825942993,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8218448758125305,0.3361286520957947,0.3202784061431885,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8451365232467651,0.3675032258033752,0.2586596310138702,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.799588143825531,0.3085470199584961,0.2945727109909057,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7024873495101929,0.2064760029315948,0.9418236017227172,284.9848022460937,284.95001220703125,297.8024597167969,293.9437866210937,297.5530090332031,297.4011535644531,284.9725952148437,1.0,0.5138567090034485,0.5261943340301514,0.5261943340301514,1.0,1.0,-2.650012731552124,1.0056519508361816,1.6443607807159424,0.4067749083042145,0.9798991680145264,0.9798991680145264,0.0,135.04481506347656,132.0,52525.59375,0.0,1962.44677734375,1.0,280.0961608886719,283.4765014648437,297.0026550292969,300.4224853515625,293.1499938964844,293.1499938964844,280.04998779296875,31718.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387458324432373,1.0,0.0,0.0,3.736619234085083,3.736643314361572,9.316460705122154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.5537109375,0.0,1598.8968505859375,1895.4371337890625,0.0,2829.999755859375,0.9212533831596376,1.0,0.0,3.0,1.0,0.0
17832360,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.897657036781311,0.4357767701148987,0.3931567072868347,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8261387944221497,0.3373702764511108,0.3214800953865051,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8489441871643066,0.3678253591060638,0.2589331865310669,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8038126230239868,0.3092601299285888,0.2952765822410583,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7061697840690613,0.2068567425012588,0.9435518383979796,284.9266052246094,284.95001220703125,297.8371887207031,293.955322265625,297.56158447265625,297.3934631347656,284.92559814453125,1.0,0.5131269097328186,0.5244322419166565,0.5244322419166565,1.0,1.0,-2.6560747623443604,1.007421851158142,1.6486529111862185,0.407171219587326,0.939869463443756,0.939869463443756,0.0,132.9651641845703,120.0,52766.40625,0.0,1961.593017578125,1.0,280.0567321777344,283.42486572265625,297.0202941894531,300.44512939453125,293.1499938964844,293.1499938964844,279.75,34435.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460265398025513,1.0,0.0,0.0,3.746757984161377,3.746782541275024,9.367086590827968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.599609375,0.0,1631.4864501953125,1895.4371337890625,0.0,2898.069091796875,0.9253476858139038,1.0,0.0,3.0,1.0,0.0
17832420,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.906213402748108,0.437198132276535,0.3943617641925812,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8334777355194092,0.3388635814189911,0.3228119313716888,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.8557616472244263,0.3680232167243957,0.2590317726135254,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.8109990358352661,0.3100228011608124,0.2959253191947937,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.7124123573303223,0.2071940302848816,0.9446688890457152,284.8160705566406,284.95001220703125,297.8843994140625,293.9708557128906,297.5716552734375,297.3818359375,284.82373046875,1.0,0.511050283908844,0.5220357775688171,0.5220357775688171,1.0,1.0,-2.661367416381836,1.0060044527053833,1.6553629636764526,0.4044994115829468,0.822532057762146,0.822532057762146,0.0,129.01821899414062,120.0,53192.58203125,0.0,1949.4788818359373,1.0,279.7746276855469,283.3099060058594,297.0422058105469,300.5614318847656,293.1499938964844,293.1499938964844,279.75,42255.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570514917373657,1.0,0.0,0.0,3.584946393966675,3.5849709510803223,8.575484002903977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.875,0.0,1507.9617919921875,1895.4371337890625,0.0,3001.35498046875,0.8939744234085083,1.0,0.0,3.0,1.0,0.0
17832480,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9114457368850708,0.4380970299243927,0.3949072360992431,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8376895785331726,0.3396615087985992,0.3233864903450012,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8597999811172485,0.3682415187358856,0.2590350806713104,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8149832487106323,0.3104599416255951,0.2961714267730713,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.715843677520752,0.2073926925659179,0.9449095129966736,284.8666381835937,284.95001220703125,297.9065856933594,293.97808837890625,297.5775756835937,297.3782958984375,284.87115478515625,1.0,0.509735107421875,0.5209080576896667,0.5209080576896667,1.0,1.0,-2.6633005142211914,1.005083084106445,1.6582173109054563,0.4030747413635254,0.833448588848114,0.833448588848114,0.0,126.7394561767578,108.0,53074.8046875,0.0,1940.5733642578125,1.0,279.7578125,283.3539733886719,297.0179748535156,300.49322509765625,293.1499938964844,293.1499938964844,280.04998779296875,41025.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574658632278442,1.0,0.0,0.0,3.5235536098480225,3.5235774517059326,8.284285968329641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.3056640625,0.0,1433.28759765625,1895.4371337890625,0.0,3005.240478515625,0.8817784190177917,1.0,0.0,3.0,1.0,0.0
17832540,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9372712969779968,0.4423325657844543,0.3979576826095581,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8573833703994751,0.3430503308773041,0.3259313404560089,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8794758915901184,0.3700301647186279,0.2597599625587463,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8328964114189148,0.3126460611820221,0.297606885433197,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.731150209903717,0.2086094915866851,0.9476832151412964,285.0025634765625,284.95001220703125,297.9756164550781,294.0003967285156,297.60479736328125,297.3817138671875,285.002197265625,1.0,0.5050338506698608,0.517383873462677,0.517383873462677,1.0,1.0,-2.675944566726685,1.004940152168274,1.6710044145584106,0.3998563289642334,0.9377172589302064,0.9377172589302064,0.0,117.3992691040039,96.0,52646.35546875,0.0,1911.8201904296875,1.0,280.0414733886719,283.4905700683594,296.9727783203125,300.3353271484375,293.1499938964844,293.1499938964844,279.75,33364.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472791314125061,1.0,0.0,0.0,3.648569107055664,3.648592710494995,8.882566362444777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.2236328125,0.0,1511.864990234375,1895.4371337890625,0.0,2909.79345703125,0.9031873941421508,1.0,0.0,3.0,1.0,0.0
17832600,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9372712969779968,0.4423325657844543,0.3979576826095581,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8573833703994751,0.3430503308773041,0.3259313404560089,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8794758915901184,0.3700301647186279,0.2597599625587463,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8328964114189148,0.3126460611820221,0.297606885433197,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.731150209903717,0.2086094915866851,0.9476832151412964,285.0025634765625,284.95001220703125,297.9756164550781,294.0003967285156,297.60479736328125,297.3817138671875,285.002197265625,1.0,0.5050338506698608,0.517383873462677,0.517383873462677,1.0,1.0,-2.675944566726685,1.004940152168274,1.6710044145584106,0.3998563289642334,0.9377172589302064,0.9377172589302064,0.0,117.3992691040039,96.0,52646.35546875,0.0,1911.8201904296875,1.0,280.0414733886719,283.4905700683594,296.9727783203125,300.3353271484375,293.1499938964844,293.1499938964844,279.75,33364.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472791314125061,1.0,0.0,0.0,3.648569107055664,3.648592710494995,8.882566362444777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.2236328125,0.0,1511.864990234375,1895.4371337890625,0.0,2909.79345703125,0.9031873941421508,1.0,0.0,3.0,1.0,0.0
17832660,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9676647186279296,0.4453995525836944,0.4005863666534424,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8834267854690552,0.3459588587284088,0.3284101188182831,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9052266478538512,0.3711563646793365,0.2603911161422729,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8560711741447449,0.3143757283687591,0.2989728152751922,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7507757544517517,0.2095594555139541,0.950453519821167,284.90484619140625,284.95001220703125,298.04400634765625,294.0221252441406,297.62646484375,297.3756408691406,284.90802001953125,1.0,0.4996009767055511,0.5165200233459473,0.5165200233459473,1.0,1.0,-2.687816858291626,1.0084749460220337,1.6793419122695925,0.4006819128990173,0.8483979105949402,0.8483979105949402,0.0,107.15975952148438,84.0,53375.7734375,0.0,1876.596435546875,1.0,279.7576904296875,283.3765563964844,297.0440368652344,300.51806640625,293.1499938964844,293.1499938964844,280.04998779296875,39023.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556755185127258,1.0,0.0,0.0,3.52291202545166,3.522935390472412,8.281269288090698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.95556640625,0.0,1418.15234375,1895.4371337890625,0.0,2988.45458984375,0.8798606395721436,1.0,0.0,3.0,1.0,0.0
17832720,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9676647186279296,0.4453995525836944,0.4005863666534424,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8834267854690552,0.3459588587284088,0.3284101188182831,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9052266478538512,0.3711563646793365,0.2603911161422729,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8560711741447449,0.3143757283687591,0.2989728152751922,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7507757544517517,0.2095594555139541,0.950453519821167,284.90484619140625,284.95001220703125,298.04400634765625,294.0221252441406,297.62646484375,297.3756408691406,284.90802001953125,1.0,0.4996009767055511,0.5165200233459473,0.5165200233459473,1.0,1.0,-2.687816858291626,1.0084749460220337,1.6793419122695925,0.4006819128990173,0.8483979105949402,0.8483979105949402,0.0,107.15975952148438,84.0,53375.7734375,0.0,1876.596435546875,1.0,279.7576904296875,283.3765563964844,297.0440368652344,300.51806640625,293.1499938964844,293.1499938964844,280.04998779296875,39023.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556755185127258,1.0,0.0,0.0,3.52291202545166,3.522935390472412,8.281269288090698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.95556640625,0.0,1418.15234375,1895.4371337890625,0.0,2988.45458984375,0.8798606395721436,1.0,0.0,3.0,1.0,0.0
17832780,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.4496298134326935,0.40326589345932,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9201893210411072,0.3495056629180908,0.3310969173908233,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9439179301261902,0.373046338558197,0.2611951231956482,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8888163566589355,0.3166585266590118,0.3004918992519378,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7786733508110046,0.2108915895223617,0.9536452889442444,285.02490234375,284.95001220703125,298.11138916015625,294.043212890625,297.6544494628906,297.3800964355469,285.0227355957031,1.0,0.493686705827713,0.5156561732292175,0.5156561732292175,1.0,1.0,-2.700263261795044,1.0123786926269531,1.6878846883773804,0.4017043709754944,0.961020529270172,0.961020529270172,0.0,96.06063079833984,72.0,53090.89453125,0.0,1837.76513671875,1.0,280.0424499511719,283.49639892578125,297.01953125,300.4058837890625,293.1499938964844,293.1499938964844,279.75,32421.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470301032066345,1.0,0.0,0.0,3.676858425140381,3.676882028579712,9.0208425262972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.44921875,0.0,1536.2838134765625,1895.4371337890625,0.0,2907.46240234375,0.9085567593574524,1.0,0.0,3.0,1.0,0.0
17832840,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.4496298134326935,0.40326589345932,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9201893210411072,0.3495056629180908,0.3310969173908233,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9439179301261902,0.373046338558197,0.2611951231956482,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8888163566589355,0.3166585266590118,0.3004918992519378,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7786733508110046,0.2108915895223617,0.9536452889442444,285.02490234375,284.95001220703125,298.11138916015625,294.043212890625,297.6544494628906,297.3800964355469,285.0227355957031,1.0,0.493686705827713,0.5156561732292175,0.5156561732292175,1.0,1.0,-2.700263261795044,1.0123786926269531,1.6878846883773804,0.4017043709754944,0.961020529270172,0.961020529270172,0.0,96.06063079833984,72.0,53090.89453125,0.0,1837.76513671875,1.0,280.0424499511719,283.49639892578125,297.01953125,300.4058837890625,293.1499938964844,293.1499938964844,279.75,32421.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470301032066345,1.0,0.0,0.0,3.676858425140381,3.676882028579712,9.0208425262972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.44921875,0.0,1536.2838134765625,1895.4371337890625,0.0,2907.46240234375,0.9085567593574524,1.0,0.0,3.0,1.0,0.0
17832900,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,0.4523431658744812,0.3904297053813934,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9346190094947816,0.3509846031665802,0.332560658454895,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.956996500492096,0.3736138939857483,0.2616808414459228,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9006462097167969,0.3175221383571625,0.3013646304607391,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7888206839561462,0.2113741636276245,0.9558135271072388,284.8731994628906,284.95001220703125,298.1446228027344,294.0534362792969,297.66864013671875,297.3833312988281,284.8656616210937,1.0,0.4898903369903564,0.5152242183685303,0.5152242183685303,1.0,1.0,-2.691495656967163,1.0079258680343628,1.6835697889328003,0.3994969129562378,0.8619490265846252,0.8619490265846252,0.0,92.4290542602539,72.0,53876.45703125,0.0,1803.2132568359373,1.0,279.7969055175781,283.3260192871094,297.09149169921875,300.6417541503906,293.1499938964844,293.1499938964844,279.75,36817.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541657328605652,1.0,0.0,0.0,3.659313201904297,3.659337520599365,8.934956667872029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.794921875,0.0,1549.6900634765625,1895.4371337890625,0.0,2974.30224609375,0.9054595232009888,1.0,0.0,3.0,1.0,0.0
17832960,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.4566605985164642,0.3763973116874695,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.948924481868744,0.3522659242153168,0.333686500787735,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9692555665969848,0.3739309310913086,0.261851817369461,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9131571054458618,0.3181881606578827,0.3019164204597473,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7991093993186951,0.2117158472537994,0.9569218158721924,284.8851318359375,284.95001220703125,298.1774597167969,294.0634765625,297.6876525878906,297.39453125,284.8883056640625,1.0,0.4855049848556518,0.5147614479064941,0.5147614479064941,1.0,1.0,-2.678191900253296,1.0015265941619873,1.676665425300598,0.3961527049541473,0.8434589505195618,0.8434589505195618,0.0,88.77513885498047,75.0,53337.51171875,0.0,1761.8370361328125,1.0,279.7574462890625,283.35235595703125,297.0873413085937,300.57427978515625,293.1499938964844,293.1499938964844,280.04998779296875,39746.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561961650848389,1.0,0.0,0.0,3.5428476333618164,3.5428712368011475,8.375259312742855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.978515625,0.0,1444.39794921875,1895.4371337890625,0.0,2993.335693359375,0.8843863010406494,1.0,0.0,3.0,1.0,0.0
17833020,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.4688405096530914,0.3572617769241333,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9692564606666564,0.3556639552116394,0.3365034759044647,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9856963753700256,0.3755734264850616,0.262681782245636,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9336665868759156,0.3202576339244842,0.3035092949867248,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8143706321716309,0.2129797339439392,0.9610350728034972,285.0031433105469,284.95001220703125,298.24188232421875,294.0828552246094,297.7410583496094,297.44219970703125,285.0010986328125,1.0,0.481120616197586,0.5138359069824219,0.5138359069824219,1.0,1.0,-2.6664130687713623,0.995047390460968,1.671365737915039,0.3921927213668823,0.9415076971054076,0.9415076971054076,0.0,84.1959228515625,95.0,52629.12890625,0.0,1718.361083984375,1.0,280.0423583984375,283.4769592285156,297.0501403808594,300.4167785644531,293.1499938964844,293.1499938964844,279.75,33237.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845549464225769,1.0,0.0,0.0,3.664565086364746,3.664588689804077,8.960622039921873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.4609375,0.0,1528.678466796875,1895.4371337890625,0.0,2893.605224609375,0.9063242077827454,1.0,0.0,3.0,1.0,0.0
17833080,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.4688405096530914,0.3572617769241333,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9692564606666564,0.3556639552116394,0.3365034759044647,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9856963753700256,0.3755734264850616,0.262681782245636,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9336665868759156,0.3202576339244842,0.3035092949867248,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8143706321716309,0.2129797339439392,0.9610350728034972,285.0031433105469,284.95001220703125,298.24188232421875,294.0828552246094,297.7410583496094,297.44219970703125,285.0010986328125,1.0,0.481120616197586,0.5138359069824219,0.5138359069824219,1.0,1.0,-2.6664130687713623,0.995047390460968,1.671365737915039,0.3921927213668823,0.9415076971054076,0.9415076971054076,0.0,84.1959228515625,95.0,52629.12890625,0.0,1718.361083984375,1.0,280.0423583984375,283.4769592285156,297.0501403808594,300.4167785644531,293.1499938964844,293.1499938964844,279.75,33237.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845549464225769,1.0,0.0,0.0,3.664565086364746,3.664588689804077,8.960622039921873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.4609375,0.0,1528.678466796875,1895.4371337890625,0.0,2893.605224609375,0.9063242077827454,1.0,0.0,3.0,1.0,0.0
