time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.4778529107570648,0.3627679944038391,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9671416878700256,0.3585646152496338,0.3394341766834259,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9823157787322998,0.3765400648117065,0.2635397017002105,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9301461577415466,0.3218499720096588,0.3052065074443817,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8117983937263489,0.2140072882175445,0.96632581949234,284.9103088378906,284.95001220703125,298.3043518066406,294.10125732421875,297.7789001464844,297.4658508300781,284.9142150878906,1.0,0.4857633411884308,0.5129103660583496,0.5129103660583496,1.0,1.0,-2.6859450340271,1.001845121383667,1.6840999126434326,0.3943639099597931,0.8554050922393799,0.8554050922393799,0.0,86.0432357788086,115.0,53517.94140625,0.0,1759.76904296875,1.0,279.75762939453125,283.3677673339844,297.1210327148437,300.5989074707031,293.1499938964844,293.1499938964844,280.04998779296875,38744.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534737825393677,1.0,0.0,0.0,3.540359735488892,3.540383100509644,8.36350011468312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.3056640625,0.0,1434.4949951171875,1895.4371337890625,0.0,2967.817138671875,0.883624792098999,1.0,0.0,3.0,1.0,0.0
17833200,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.4778529107570648,0.3627679944038391,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9671416878700256,0.3585646152496338,0.3394341766834259,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9823157787322998,0.3765400648117065,0.2635397017002105,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9301461577415466,0.3218499720096588,0.3052065074443817,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8117983937263489,0.2140072882175445,0.96632581949234,284.9103088378906,284.95001220703125,298.3043518066406,294.10125732421875,297.7789001464844,297.4658508300781,284.9142150878906,1.0,0.4857633411884308,0.5129103660583496,0.5129103660583496,1.0,1.0,-2.6859450340271,1.001845121383667,1.6840999126434326,0.3943639099597931,0.8554050922393799,0.8554050922393799,0.0,86.0432357788086,115.0,53517.94140625,0.0,1759.76904296875,1.0,279.75762939453125,283.3677673339844,297.1210327148437,300.5989074707031,293.1499938964844,293.1499938964844,280.04998779296875,38744.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534737825393677,1.0,0.0,0.0,3.540359735488892,3.540383100509644,8.36350011468312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.3056640625,0.0,1434.4949951171875,1895.4371337890625,0.0,2967.817138671875,0.883624792098999,1.0,0.0,3.0,1.0,0.0
17833260,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.4818131327629089,0.3862271606922149,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9493552446365356,0.3621721267700195,0.3428211808204651,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9645134210586548,0.3783525824546814,0.2647620737552643,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9103862643241882,0.3240497410297394,0.307293564081192,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7965715527534485,0.2153608351945877,0.9728517532348632,285.0522155761719,284.95001220703125,298.3645324707031,294.1185607910156,297.7975769042969,297.45928955078125,285.0513610839844,1.0,0.4967443645000458,0.5122830867767334,0.5122830867767334,1.0,1.0,-2.7300045490264893,1.0194426774978638,1.710561990737915,0.4020468294620514,0.9928954243659972,0.9928954243659972,0.0,92.81047058105467,135.0,53759.546875,0.0,1869.4251708984373,1.0,280.0426940917969,283.50079345703125,297.1016540527344,300.51806640625,293.1499938964844,293.1499938964844,279.75,31744.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461382389068604,1.0,0.0,0.0,3.717520475387573,3.7175443172454834,9.221466825692914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.7138671875,0.0,1577.1673583984375,1895.4371337890625,0.0,2899.114501953125,0.9173704385757446,1.0,0.0,3.0,1.0,0.0
17833320,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.4818131327629089,0.3862271606922149,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9493552446365356,0.3621721267700195,0.3428211808204651,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9645134210586548,0.3783525824546814,0.2647620737552643,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9103862643241882,0.3240497410297394,0.307293564081192,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7965715527534485,0.2153608351945877,0.9728517532348632,285.0522155761719,284.95001220703125,298.3645324707031,294.1185607910156,297.7975769042969,297.45928955078125,285.0513610839844,1.0,0.4967443645000458,0.5122830867767334,0.5122830867767334,1.0,1.0,-2.7300045490264893,1.0194426774978638,1.710561990737915,0.4020468294620514,0.9928954243659972,0.9928954243659972,0.0,92.81047058105467,135.0,53759.546875,0.0,1869.4251708984373,1.0,280.0426940917969,283.50079345703125,297.1016540527344,300.51806640625,293.1499938964844,293.1499938964844,279.75,31744.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461382389068604,1.0,0.0,0.0,3.717520475387573,3.7175443172454834,9.221466825692914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.7138671875,0.0,1577.1673583984375,1895.4371337890625,0.0,2899.114501953125,0.9173704385757446,1.0,0.0,3.0,1.0,0.0
17833380,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9990000128746032,0.4788811802864074,0.4227818250656128,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.920313596725464,0.3650460243225097,0.3461131155490875,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9344635009765624,0.3792603611946106,0.2658673822879791,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8842319846153259,0.3255729377269745,0.3093010187149048,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7739340662956238,0.2160994559526443,0.978779435157776,284.92437744140625,284.95001220703125,298.4220886230469,294.1346740722656,297.78826904296875,297.4090881347656,284.927734375,1.0,0.5121802091598511,0.511655867099762,0.511655867099762,1.0,1.0,-2.7887442111968994,1.0431890487670898,1.7455552816390991,0.4127706885337829,0.9091917276382446,0.9091917276382446,0.0,103.70435333251952,153.0,55594.8359375,0.0,2031.2841796875,1.0,279.75653076171875,283.3424072265625,297.1818542480469,300.7796936035156,293.1499938964844,293.1499938964844,279.45001220703125,36530.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596779108047485,1.0,0.0,0.0,3.703153133392334,3.703177928924561,9.150327855422802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.859375,0.0,1597.138427734375,1895.4371337890625,0.0,3025.984375,0.9176510572433472,1.0,0.0,3.0,1.0,0.0
17833440,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9990000128746032,0.4788811802864074,0.4227818250656128,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.920313596725464,0.3650460243225097,0.3461131155490875,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9344635009765624,0.3792603611946106,0.2658673822879791,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8842319846153259,0.3255729377269745,0.3093010187149048,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7739340662956238,0.2160994559526443,0.978779435157776,284.92437744140625,284.95001220703125,298.4220886230469,294.1346740722656,297.78826904296875,297.4090881347656,284.927734375,1.0,0.5121802091598511,0.511655867099762,0.511655867099762,1.0,1.0,-2.7887442111968994,1.0431890487670898,1.7455552816390991,0.4127706885337829,0.9091917276382446,0.9091917276382446,0.0,103.70435333251952,153.0,55594.8359375,0.0,2031.2841796875,1.0,279.75653076171875,283.3424072265625,297.1818542480469,300.7796936035156,293.1499938964844,293.1499938964844,279.45001220703125,36530.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596779108047485,1.0,0.0,0.0,3.703153133392334,3.703177928924561,9.150327855422802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.859375,0.0,1597.138427734375,1895.4371337890625,0.0,3025.984375,0.9176510572433472,1.0,0.0,3.0,1.0,0.0
17833500,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9854661822319032,0.4758224189281463,0.4297484159469604,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8975402116775513,0.3662519752979278,0.3476735353469848,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9090774059295654,0.3794567286968231,0.2663250267505646,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8634817600250244,0.3261045515537262,0.3102260231971741,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7559307813644409,0.2162034064531326,0.9812993407249452,284.8314819335937,284.95001220703125,298.4497985839844,294.14227294921875,297.7779541015625,297.37579345703125,284.8302001953125,1.0,0.5199346542358398,0.5113422274589539,0.5113422274589539,1.0,1.0,-2.803731918334961,1.048918604850769,1.754813313484192,0.4157075881958008,0.8252733945846558,0.8252733945846558,0.0,112.6570053100586,153.0,56444.7578125,0.0,2108.298828125,1.0,279.4991760253906,283.2252502441406,297.2109680175781,300.9482116699219,293.1499938964844,293.1499938964844,279.45001220703125,40602.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677446246147156,1.0,0.0,0.0,3.621356964111328,3.621381521224976,8.750562301429454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.9375,0.0,1535.70263671875,1895.4371337890625,0.0,3101.6533203125,0.8996939659118652,1.0,0.0,3.0,1.0,0.0
17833560,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9609190821647644,0.4747512340545654,0.4282301068305969,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8756094574928284,0.3674282431602478,0.3491415083408355,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8857032060623169,0.3796364367008209,0.2667052745819092,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8430266380310059,0.3265944123268127,0.3110590577125549,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7382368445396423,0.2162261009216308,0.9833083152770996,284.890380859375,284.95001220703125,298.4767150878906,294.1495361328125,297.7752380371094,297.35601806640625,284.8935241699219,1.0,0.5270847082138062,0.5103206038475037,0.5103206038475037,1.0,1.0,-2.807547807693481,1.048833966255188,1.758713960647583,0.4150266945362091,0.8339576125144958,0.8339576125144958,0.0,122.96683502197266,171.0,56120.515625,0.0,2173.276611328125,1.0,279.4584045410156,283.28546142578125,297.1832580566406,300.8475646972656,293.1499938964844,293.1499938964844,279.75,40482.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695592284202576,1.0,0.0,0.0,3.502469778060913,3.502493143081665,8.185441515706771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.51123046875,0.0,1407.3291015625,1895.4371337890625,0.0,3118.67578125,0.8768721222877502,1.0,0.0,3.0,1.0,0.0
17833620,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.930097997188568,0.4761215150356293,0.4290435314178467,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8521417379379272,0.3698286116123199,0.3517382740974426,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8604612946510315,0.3806614279747009,0.2676329612731933,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.821122944355011,0.3278877437114715,0.3126362562179565,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7189249396324158,0.2166421860456466,0.9871311783790588,285.016845703125,284.95001220703125,298.5160827636719,294.159912109375,297.7850952148437,297.34942626953125,285.01544189453125,1.0,0.5378578305244446,0.5087677240371704,0.5087677240371704,1.0,1.0,-2.8192412853240967,1.0510824918746948,1.7681589126586914,0.4146755933761596,0.9311914443969728,0.9311914443969728,0.0,137.38980102539062,171.0,55662.3359375,0.0,2276.378662109375,1.0,279.7295837402344,283.4154663085937,297.1283264160156,300.6669311523437,293.1499938964844,293.1499938964844,279.75,33167.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611571192741394,1.0,0.0,0.0,3.609530448913574,3.609553575515747,8.693501172274409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.4365234375,0.0,1467.6502685546875,1895.4371337890625,0.0,3039.85791015625,0.8943800926208496,1.0,0.0,3.0,1.0,0.0
17833680,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9220049977302552,0.476723164319992,0.42972132563591,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8462873697280884,0.3705963492393493,0.3526475727558136,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.854108989238739,0.3809957206249237,0.2680074274539947,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8154017925262451,0.3283076286315918,0.313215434551239,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7137119770050049,0.2167933285236358,0.9886264204978944,285.010009765625,284.95001220703125,298.5281066894531,294.1629943847656,297.7888488769531,297.3486633300781,285.00946044921875,1.0,0.5412655472755432,0.5082773566246033,0.5082773566246033,1.0,1.0,-2.824091911315918,1.052267074584961,1.771824836730957,0.4148177802562713,0.9367684125900269,0.9367684125900269,0.0,141.78030395507812,174.0,55772.57421875,0.0,2310.3662109375,1.0,279.7413635253906,283.4088439941406,297.14044189453125,300.6991882324219,293.1499938964844,293.1499938964844,279.45001220703125,33195.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607348203659058,1.0,0.0,0.0,3.635328769683838,3.63535213470459,8.818214496386645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.7177734375,0.0,1496.0106201171875,1895.4371337890625,0.0,3035.896728515625,0.9000506401062012,1.0,0.0,3.0,1.0,0.0
17833740,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9021093249320984,0.4783158600330353,0.43178591132164,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8317390084266663,0.3730964362621307,0.355670154094696,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8378338813781738,0.3815371692180633,0.2689110338687897,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7997115254402161,0.3294131755828857,0.3149157166481018,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6989999413490295,0.2169897556304931,0.9923658967018129,284.9107971191406,284.95001220703125,298.5758972167969,294.175048828125,297.7980041503906,297.3368225097656,284.91314697265625,1.0,0.5505905747413635,0.5062341094017029,0.5062341094017029,1.0,1.0,-2.837839841842652,1.0544358491897583,1.783403992652893,0.4142036736011505,0.8511499762535095,0.8511499762535095,0.0,154.48385620117188,162.0,56520.21484375,0.0,2408.787109375,1.0,279.4577941894531,283.291015625,297.198974609375,300.8747253417969,293.1499938964844,293.1499938964844,279.75,38629.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694511651992798,1.0,0.0,0.0,3.522737503051758,3.5227606296539307,8.280448469122348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.2900390625,0.0,1415.12548828125,1895.4371337890625,0.0,3117.662109375,0.8794717788696289,1.0,0.0,3.0,1.0,0.0
17833800,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9021093249320984,0.4783158600330353,0.43178591132164,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8317390084266663,0.3730964362621307,0.355670154094696,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8378338813781738,0.3815371692180633,0.2689110338687897,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7997115254402161,0.3294131755828857,0.3149157166481018,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6989999413490295,0.2169897556304931,0.9923658967018129,284.9107971191406,284.95001220703125,298.5758972167969,294.175048828125,297.7980041503906,297.3368225097656,284.91314697265625,1.0,0.5505905747413635,0.5062341094017029,0.5062341094017029,1.0,1.0,-2.837839841842652,1.0544358491897583,1.783403992652893,0.4142036736011505,0.8511499762535095,0.8511499762535095,0.0,154.48385620117188,162.0,56520.21484375,0.0,2408.787109375,1.0,279.4577941894531,283.291015625,297.198974609375,300.8747253417969,293.1499938964844,293.1499938964844,279.75,38629.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694511651992798,1.0,0.0,0.0,3.522737503051758,3.5227606296539307,8.280448469122348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.2900390625,0.0,1415.12548828125,1895.4371337890625,0.0,3117.662109375,0.8794717788696289,1.0,0.0,3.0,1.0,0.0
17833860,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9014058709144592,0.4812772870063782,0.4341737329959869,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8317716121673584,0.3762410283088684,0.3584951162338257,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8365527987480164,0.3828401565551758,0.2696926295757293,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7988376021385193,0.3310738503932953,0.3163667321205139,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.697645902633667,0.2175801247358322,0.9946724772453308,285.0172424316406,284.95001220703125,298.61981201171875,294.1855163574219,297.8139953613281,297.3373718261719,285.0159606933594,1.0,0.5528602600097656,0.5050111413002014,0.5050111413002014,1.0,1.0,-2.849558115005493,1.0571225881576538,1.7924355268478394,0.4143933653831482,0.9540407657623292,0.9540407657623292,0.0,156.5254669189453,150.0,56168.58984375,0.0,2443.1796875,1.0,279.7415771484375,283.4026794433594,297.16650390625,300.7501220703125,293.1499938964844,293.1499938964844,279.45001220703125,32698.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618117570877075,1.0,0.0,0.0,3.66855525970459,3.668578863143921,8.980146048997995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.2470703125,0.0,1529.0797119140625,1895.4371337890625,0.0,3045.998291015625,0.9071056246757508,1.0,0.0,3.0,1.0,0.0
17833920,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9014058709144592,0.4812772870063782,0.4341737329959869,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8317716121673584,0.3762410283088684,0.3584951162338257,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8365527987480164,0.3828401565551758,0.2696926295757293,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7988376021385193,0.3310738503932953,0.3163667321205139,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.697645902633667,0.2175801247358322,0.9946724772453308,285.0172424316406,284.95001220703125,298.61981201171875,294.1855163574219,297.8139953613281,297.3373718261719,285.0159606933594,1.0,0.5528602600097656,0.5050111413002014,0.5050111413002014,1.0,1.0,-2.849558115005493,1.0571225881576538,1.7924355268478394,0.4143933653831482,0.9540407657623292,0.9540407657623292,0.0,156.5254669189453,150.0,56168.58984375,0.0,2443.1796875,1.0,279.7415771484375,283.4026794433594,297.16650390625,300.7501220703125,293.1499938964844,293.1499938964844,279.45001220703125,32698.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618117570877075,1.0,0.0,0.0,3.66855525970459,3.668578863143921,8.980146048997995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.2470703125,0.0,1529.0797119140625,1895.4371337890625,0.0,3045.998291015625,0.9071056246757508,1.0,0.0,3.0,1.0,0.0
17833980,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9089056253433228,0.4829462170600891,0.4358238577842712,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8386371731758118,0.3787592649459839,0.3608919680118561,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8421518802642822,0.383369117975235,0.2701129913330078,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8051425814628601,0.3321722149848938,0.3174158036708832,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7027560472488403,0.2178362905979156,0.9956260323524476,284.9027099609375,284.95001220703125,298.6595153808594,294.19439697265625,297.8217163085937,297.3274841308594,284.9051818847656,1.0,0.5513433814048767,0.5037881135940552,0.5037881135940552,1.0,1.0,-2.8573429584503174,1.058173894882202,1.7991690635681152,0.4139423966407776,0.8571241497993469,0.8571241497993469,0.0,152.84019470214844,138.0,56885.99609375,0.0,2437.26416015625,1.0,279.4574890136719,283.2726745605469,297.2209167480469,300.9229431152344,293.1499938964844,293.1499938964844,279.75,38662.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711170554161072,1.0,0.0,0.0,3.561769962310791,3.561793565750122,8.464962206744531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.39013671875,0.0,1456.64208984375,1895.4371337890625,0.0,3133.289306640625,0.8879928588867188,1.0,0.0,3.0,1.0,0.0
17834040,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9089056253433228,0.4829462170600891,0.4358238577842712,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8386371731758118,0.3787592649459839,0.3608919680118561,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8421518802642822,0.383369117975235,0.2701129913330078,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8051425814628601,0.3321722149848938,0.3174158036708832,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7027560472488403,0.2178362905979156,0.9956260323524476,284.9027099609375,284.95001220703125,298.6595153808594,294.19439697265625,297.8217163085937,297.3274841308594,284.9051818847656,1.0,0.5513433814048767,0.5037881135940552,0.5037881135940552,1.0,1.0,-2.8573429584503174,1.058173894882202,1.7991690635681152,0.4139423966407776,0.8571241497993469,0.8571241497993469,0.0,152.84019470214844,138.0,56885.99609375,0.0,2437.26416015625,1.0,279.4574890136719,283.2726745605469,297.2209167480469,300.9229431152344,293.1499938964844,293.1499938964844,279.75,38662.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711170554161072,1.0,0.0,0.0,3.561769962310791,3.561793565750122,8.464962206744531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.39013671875,0.0,1456.64208984375,1895.4371337890625,0.0,3133.289306640625,0.8879928588867188,1.0,0.0,3.0,1.0,0.0
17834100,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.915504276752472,0.4843456149101257,0.4366246163845062,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.844115138053894,0.3803032040596008,0.3620235919952392,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.847000241279602,0.3839659392833709,0.2702665030956268,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8102566599845886,0.3329628407955169,0.3178621232509613,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7071241140365601,0.2181230038404464,0.9957368969917296,285.0250549316406,284.95001220703125,298.6776733398437,294.1981811523437,297.8280639648437,297.32745361328125,285.0285339355469,1.0,0.5496394038200378,0.5031766295433044,0.5031766295433044,1.0,1.0,-2.860515117645264,1.0584031343460083,1.8021118640899656,0.4134639799594879,0.9426547288894652,0.9426547288894652,0.0,149.5402069091797,138.0,56206.38671875,0.0,2424.528076171875,1.0,279.7001647949219,283.4065246582031,297.1687927246094,300.7201538085937,293.1499938964844,293.1499938964844,279.75,33817.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651530742645264,1.0,0.0,0.0,3.617701530456543,3.617724895477295,8.73290559866291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.6796875,0.0,1481.3427734375,1895.4371337890625,0.0,3077.341796875,0.8984010815620422,1.0,0.0,3.0,1.0,0.0
17834160,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9249443411827089,0.4859150648117065,0.4378484487533569,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.851609468460083,0.3820021748542785,0.3634096384048462,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8539002537727356,0.3847427368164062,0.2706466019153595,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8170297741889954,0.3338986337184906,0.3185316622257232,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7131081819534302,0.2185316234827041,0.9965624809265136,285.0151062011719,284.95001220703125,298.69464111328125,294.2015380859375,297.8353271484375,297.32965087890625,285.0133056640625,1.0,0.5476366877555847,0.5025676488876343,0.5025676488876343,1.0,1.0,-2.865903854370117,1.0595530271530151,1.8063507080078125,0.4134359657764435,0.960624098777771,0.960624098777771,0.0,145.2840118408203,126.0,56440.34765625,0.0,2410.573974609375,1.0,279.742431640625,283.39129638671875,297.181640625,300.7847595214844,293.1499938964844,293.1499938964844,279.45001220703125,32801.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863356351852417,1.0,0.0,0.0,3.699263572692871,3.69928765296936,9.131115916716226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.3466796875,0.0,1564.4144287109375,1895.4371337890625,0.0,3060.486572265625,0.9139633178710938,1.0,0.0,3.0,1.0,0.0
17834220,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.945563554763794,0.4875363111495971,0.439279556274414,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.868665874004364,0.3846132159233093,0.3656922876834869,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8696039319038391,0.3853470385074615,0.2709701359272003,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8316383361816406,0.3350656628608703,0.3194411993026733,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7255474328994751,0.2188873291015625,0.996989607810974,284.8990783691406,284.95001220703125,298.72491455078125,294.2069091796875,297.8401184082031,297.3208923339844,284.9016418457031,1.0,0.5426723957061768,0.5013497471809387,0.5013497471809387,1.0,1.0,-2.872370719909668,1.0600266456604004,1.812344074249268,0.4126459062099457,0.8604406714439392,0.8604406714439392,0.0,136.16201782226562,114.0,57129.85546875,0.0,2370.61474609375,1.0,279.457275390625,283.2611694335937,297.2325439453125,300.9513244628906,293.1499938964844,293.1499938964844,279.75,38804.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724866509437561,1.0,0.0,0.0,3.587341547012329,3.5873656272888184,8.586946478317259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.1201171875,0.0,1485.1954345703125,1895.4371337890625,0.0,3146.13525390625,0.8937454223632812,1.0,0.0,3.0,1.0,0.0
17834280,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.945563554763794,0.4875363111495971,0.439279556274414,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.868665874004364,0.3846132159233093,0.3656922876834869,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8696039319038391,0.3853470385074615,0.2709701359272003,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8316383361816406,0.3350656628608703,0.3194411993026733,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7255474328994751,0.2188873291015625,0.996989607810974,284.8990783691406,284.95001220703125,298.72491455078125,294.2069091796875,297.8401184082031,297.3208923339844,284.9016418457031,1.0,0.5426723957061768,0.5013497471809387,0.5013497471809387,1.0,1.0,-2.872370719909668,1.0600266456604004,1.812344074249268,0.4126459062099457,0.8604406714439392,0.8604406714439392,0.0,136.16201782226562,114.0,57129.85546875,0.0,2370.61474609375,1.0,279.457275390625,283.2611694335937,297.2325439453125,300.9513244628906,293.1499938964844,293.1499938964844,279.75,38804.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724866509437561,1.0,0.0,0.0,3.587341547012329,3.5873656272888184,8.586946478317259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.1201171875,0.0,1485.1954345703125,1895.4371337890625,0.0,3146.13525390625,0.8937454223632812,1.0,0.0,3.0,1.0,0.0
17834340,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9710153937339784,0.4904493689537048,0.4411362707614898,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.892070472240448,0.3879448473453522,0.3681706190109253,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8915425539016724,0.3867889940738678,0.2714609205722809,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8515378832817078,0.3368541300296783,0.3204937279224396,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7419458031654358,0.2196629345417022,0.9977251291275024,285.0149230957031,284.95001220703125,298.75,294.2104187011719,297.8504943847656,297.3239440917969,285.0130615234375,1.0,0.536978542804718,0.5001317858695984,0.5001317858695984,1.0,1.0,-2.88031268119812,1.0611145496368408,1.8191982507705688,0.4119312465190887,0.9653313755989076,0.9653313755989076,0.0,125.50303649902344,102.0,56640.8828125,0.0,2324.4345703125,1.0,279.74285888671875,283.3838806152344,297.1899108886719,300.8070983886719,293.1499938964844,293.1499938964844,279.45001220703125,32910.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645972013473511,1.0,0.0,0.0,3.720404624938965,3.720428705215454,9.235781135430444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.8330078125,0.0,1589.35546875,1895.4371337890625,0.0,3072.126953125,0.918700098991394,1.0,0.0,3.0,1.0,0.0
17834400,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9710153937339784,0.4904493689537048,0.4411362707614898,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.892070472240448,0.3879448473453522,0.3681706190109253,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8915425539016724,0.3867889940738678,0.2714609205722809,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8515378832817078,0.3368541300296783,0.3204937279224396,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7419458031654358,0.2196629345417022,0.9977251291275024,285.0149230957031,284.95001220703125,298.75,294.2104187011719,297.8504943847656,297.3239440917969,285.0130615234375,1.0,0.536978542804718,0.5001317858695984,0.5001317858695984,1.0,1.0,-2.88031268119812,1.0611145496368408,1.8191982507705688,0.4119312465190887,0.9653313755989076,0.9653313755989076,0.0,125.50303649902344,102.0,56640.8828125,0.0,2324.4345703125,1.0,279.74285888671875,283.3838806152344,297.1899108886719,300.8070983886719,293.1499938964844,293.1499938964844,279.45001220703125,32910.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645972013473511,1.0,0.0,0.0,3.720404624938965,3.720428705215454,9.235781135430444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.8330078125,0.0,1589.35546875,1895.4371337890625,0.0,3072.126953125,0.918700098991394,1.0,0.0,3.0,1.0,0.0
17834460,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9956023693084716,0.4919606447219848,0.4424202740192413,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9218075275421144,0.3906052708625793,0.3704427182674408,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9194023013114928,0.3874305784702301,0.2717673182487488,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8766043186187744,0.338053822517395,0.3213746845722198,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.762564480304718,0.2200705558061599,0.998098373413086,284.8975830078125,284.95001220703125,298.7719421386719,294.2138061523437,297.852294921875,297.3155517578125,284.9001770019531,1.0,0.5308545231819153,0.4989277720451355,0.4989277720451355,1.0,1.0,-2.886470317840576,1.0614488124847412,1.825021505355835,0.4110177159309387,0.8637682199478149,0.8637682199478149,0.0,114.6261978149414,90.0,57335.3359375,0.0,2273.3076171875,1.0,279.4571228027344,283.2528991699219,297.2386169433594,300.9707336425781,293.1499938964844,293.1499938964844,279.75,38848.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735772967338562,1.0,0.0,0.0,3.607811689376831,3.60783576965332,8.685223633619898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.7783203125,0.0,1507.8065185546875,1895.4371337890625,0.0,3156.364501953125,0.8982986211776733,1.0,0.0,3.0,1.0,0.0
17834520,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9956023693084716,0.4919606447219848,0.4424202740192413,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9218075275421144,0.3906052708625793,0.3704427182674408,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9194023013114928,0.3874305784702301,0.2717673182487488,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8766043186187744,0.338053822517395,0.3213746845722198,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.762564480304718,0.2200705558061599,0.998098373413086,284.8975830078125,284.95001220703125,298.7719421386719,294.2138061523437,297.852294921875,297.3155517578125,284.9001770019531,1.0,0.5308545231819153,0.4989277720451355,0.4989277720451355,1.0,1.0,-2.886470317840576,1.0614488124847412,1.825021505355835,0.4110177159309387,0.8637682199478149,0.8637682199478149,0.0,114.6261978149414,90.0,57335.3359375,0.0,2273.3076171875,1.0,279.4571228027344,283.2528991699219,297.2386169433594,300.9707336425781,293.1499938964844,293.1499938964844,279.75,38848.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735772967338562,1.0,0.0,0.0,3.607811689376831,3.60783576965332,8.685223633619898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.7783203125,0.0,1507.8065185546875,1895.4371337890625,0.0,3156.364501953125,0.8982986211776733,1.0,0.0,3.0,1.0,0.0
17834580,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9174296259880066,0.5006960034370422,0.4489749372005462,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8473499417304993,0.3930175006389618,0.3746893107891083,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8441649079322815,0.3877398669719696,0.2734959125518799,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.809490978717804,0.3387344777584076,0.3241282999515533,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7046881318092346,0.2202714383602142,1.0083292722702026,285.0374450683594,284.95001220703125,298.7929992675781,294.2189025878906,297.86785888671875,297.3424072265625,284.997314453125,1.0,0.5122610330581665,0.497723788022995,0.497723788022995,1.0,1.0,-2.619636058807373,0.9424000978469848,1.6772359609603882,0.4057950377464294,0.9789767861366272,0.9789767861366272,0.0,147.74017333984375,78.0,54352.4140625,0.0,2203.278564453125,1.0,279.7421875,283.35711669921875,297.1935119628906,300.80499267578125,293.1499938964844,293.1499938964844,279.45001220703125,33550.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648576140403748,1.0,0.0,0.0,3.7163352966308594,3.7163593769073486,9.21558807931433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.8603515625,0.0,1589.56689453125,1895.4371337890625,0.0,3074.570068359375,0.9190576076507568,1.0,0.0,3.0,1.0,0.0
17834640,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9174296259880066,0.5006960034370422,0.4489749372005462,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8473499417304993,0.3930175006389618,0.3746893107891083,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8441649079322815,0.3877398669719696,0.2734959125518799,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.809490978717804,0.3387344777584076,0.3241282999515533,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7046881318092346,0.2202714383602142,1.0083292722702026,285.0374450683594,284.95001220703125,298.7929992675781,294.2189025878906,297.86785888671875,297.3424072265625,284.997314453125,1.0,0.5122610330581665,0.497723788022995,0.497723788022995,1.0,1.0,-2.619636058807373,0.9424000978469848,1.6772359609603882,0.4057950377464294,0.9789767861366272,0.9789767861366272,0.0,147.74017333984375,78.0,54352.4140625,0.0,2203.278564453125,1.0,279.7421875,283.35711669921875,297.1935119628906,300.80499267578125,293.1499938964844,293.1499938964844,279.45001220703125,33550.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648576140403748,1.0,0.0,0.0,3.7163352966308594,3.7163593769073486,9.21558807931433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.8603515625,0.0,1589.56689453125,1895.4371337890625,0.0,3074.570068359375,0.9190576076507568,1.0,0.0,3.0,1.0,0.0
17834700,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.9990000128746032,0.5097606778144836,0.3896888196468353,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.9762911796569824,0.397275447845459,0.3754962980747223,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.9720832109451294,0.3913373947143554,0.2735511362552643,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.9256766438484192,0.3419728577136993,0.3238279223442077,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.8028327226638794,0.2227646708488464,1.0042424201965332,285.2045593261719,284.95001220703125,298.80322265625,294.2220764160156,297.9140625,297.39910888671875,285.19927978515625,1.0,0.5139120221138,0.4971217811107635,0.4971217811107635,1.0,1.0,-2.841719388961792,1.0395641326904297,1.802155375480652,0.3992491662502289,1.0,1.0,0.0,97.77375793457033,78.0,54100.47265625,0.0,2093.024169921875,1.0,279.5032043457031,283.6280212402344,297.1881103515625,300.63427734375,293.1499938964844,293.1499938964844,279.45001220703125,45066.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624277710914612,1.0,0.0,0.0,3.12944769859314,3.1294686794281006,6.534746148645354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.96484375,0.0,1085.6444091796875,1895.4371337890625,0.0,3051.776123046875,0.837923526763916,1.0,0.0,3.0,1.0,0.0
17834760,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.5159752368927002,0.3741083443164825,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9891600012779236,0.3983966410160064,0.3772045373916626,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.98475980758667,0.3914181590080261,0.2741419672966003,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9416242241859436,0.3424813151359558,0.3249109983444214,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8147012591362,0.2229386419057846,1.00762939453125,284.88330078125,284.95001220703125,298.8132629394531,294.2256164550781,297.9307556152344,297.42047119140625,284.8800964355469,1.0,0.5098053812980652,0.4968700110912323,0.4968700110912323,1.0,1.0,-2.831085681915283,1.0346330404281616,1.7964527606964111,0.3969057202339172,0.8458207249641418,0.8458207249641418,0.0,93.8604507446289,98.0,56314.80078125,0.0,2051.5341796875,1.0,279.4591979980469,283.2413330078125,297.2237548828125,300.87274169921875,293.1499938964844,293.1499938964844,279.75,35399.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631091713905334,1.0,0.0,0.0,3.553708553314209,3.553731679916382,8.426688395957171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.6904296875,0.0,1424.2806396484375,1895.4371337890625,0.0,3058.168212890625,0.8792628645896912,1.0,0.0,3.0,1.0,0.0
17834820,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.524875283241272,0.3734652101993561,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9908015131950378,0.4004530310630798,0.3789048790931701,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9852530360221864,0.3917151987552643,0.2741563022136688,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9429725408554076,0.3433627188205719,0.3255764544010162,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8154037594795227,0.2232808619737625,1.0086164474487305,285.0197448730469,284.95001220703125,298.8296813964844,294.2324523925781,297.9541015625,297.4483337402344,285.01837158203125,1.0,0.5110587477684021,0.4964470565319061,0.4964470565319061,1.0,1.0,-2.834311008453369,1.035259485244751,1.7990515232086182,0.3961733281612396,0.9566369652748108,0.9566369652748108,0.0,93.80683135986328,98.0,55731.53515625,0.0,2057.082763671875,1.0,279.7348327636719,283.3935241699219,297.2071533203125,300.74822998046875,293.1499938964844,293.1499938964844,279.75,32066.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568031787872314,1.0,0.0,0.0,3.64155626296997,3.641579627990722,8.848453489918029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.021484375,0.0,1494.4310302734375,1895.4371337890625,0.0,2999.02685546875,0.9005579352378845,1.0,0.0,3.0,1.0,0.0
17834880,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.526104748249054,0.3750478327274322,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.989992082118988,0.400907427072525,0.379340261220932,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.984169602394104,0.3918436169624328,0.2742511332035064,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9416946172714232,0.3435783684253692,0.3257909417152405,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8144335746765137,0.2233829498291015,1.0091233253479004,285.0146789550781,284.95001220703125,298.8327331542969,294.2338562011719,297.9568786621094,297.4509582519531,285.0136413574219,1.0,0.5119082927703857,0.4963665008544922,0.4963665008544922,1.0,1.0,-2.8377127647399902,1.036527156829834,1.8011857271194458,0.3966155350208282,0.9604343175888062,0.9604343175888062,0.0,94.28126525878906,118.0,55844.8125,0.0,2065.933349609375,1.0,279.7414855957031,283.3881530761719,297.2169189453125,300.7743225097656,293.1499938964844,293.1499938964844,279.45001220703125,32232.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569568991661072,1.0,0.0,0.0,3.661749601364136,3.661773204803467,8.946859111347294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.5,0.0,1517.9989013671875,1895.4371337890625,0.0,3000.46826171875,0.9052334427833556,1.0,0.0,3.0,1.0,0.0
17834940,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.5291502475738525,0.3961517214775085,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.976375699043274,0.4032290279865265,0.3818311095237732,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9681476354599,0.3920511901378631,0.2746367752552032,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.923167884349823,0.3444403707981109,0.3269113600254059,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.800335705280304,0.2236330211162567,1.0116583108901978,284.9093322753906,284.95001220703125,298.8515319824219,294.2435302734375,297.9537658691406,297.4349365234375,284.91265869140625,1.0,0.520735502243042,0.4958629608154297,0.4958629608154297,1.0,1.0,-2.870908737182617,1.0493658781051636,1.8215429782867432,0.4017122983932495,0.8707590699195862,0.8707590699195862,0.0,100.33190155029295,138.0,57089.84765625,0.0,2161.50537109375,1.0,279.4574279785156,283.2610168457031,297.2779541015625,300.9811096191406,293.1499938964844,293.1499938964844,279.75,37814.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678731322288513,1.0,0.0,0.0,3.5848982334136963,3.5849220752716064,8.575253787057591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.7314453125,0.0,1475.27587890625,1895.4371337890625,0.0,3102.85888671875,0.8925381898880005,1.0,0.0,3.0,1.0,0.0
