time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.5291502475738525,0.3961517214775085,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.976375699043274,0.4032290279865265,0.3818311095237732,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9681476354599,0.3920511901378631,0.2746367752552032,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.923167884349823,0.3444403707981109,0.3269113600254059,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.800335705280304,0.2236330211162567,1.0116583108901978,284.9093322753906,284.95001220703125,298.8515319824219,294.2435302734375,297.9537658691406,297.4349365234375,284.91265869140625,1.0,0.520735502243042,0.4958629608154297,0.4958629608154297,1.0,1.0,-2.870908737182617,1.0493658781051636,1.8215429782867432,0.4017122983932495,0.8707590699195862,0.8707590699195862,0.0,100.33190155029295,138.0,57089.84765625,0.0,2161.50537109375,1.0,279.4574279785156,283.2610168457031,297.2779541015625,300.9811096191406,293.1499938964844,293.1499938964844,279.75,37814.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678731322288513,1.0,0.0,0.0,3.5848982334136963,3.5849220752716064,8.575253787057591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.7314453125,0.0,1475.27587890625,1895.4371337890625,0.0,3102.85888671875,0.8925381898880005,1.0,0.0,3.0,1.0,0.0
17835060,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9990000128746032,0.5274622440338135,0.4293995797634125,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.952794075012207,0.4064482152462005,0.3849183917045593,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9417300820350648,0.3933171927928924,0.2755270600318908,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8979142904281616,0.3460599184036255,0.3285277783870697,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7794916033744812,0.2242290377616882,1.015273928642273,285.047607421875,284.95001220703125,298.86968994140625,294.2545166015625,297.9370422363281,297.3979187011719,285.0469055175781,1.0,0.5343314409255981,0.4946413934230804,0.4946413934230804,1.0,1.0,-2.9219231605529785,1.068211317062378,1.8537118434906008,0.4088270366191864,1.0,1.0,0.0,110.38873291015624,156.0,57332.74609375,0.0,2316.90087890625,1.0,279.74298095703125,283.3951416015625,297.2474365234375,300.8914489746094,293.1499938964844,293.1499938964844,279.45001220703125,31888.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626838326454163,1.0,0.0,0.0,3.7535207271575928,3.753545045852661,9.40093173085188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.021484375,0.0,1619.7821044921875,1895.4371337890625,0.0,3054.17822265625,0.9255995154380798,1.0,0.0,3.0,1.0,0.0
17835120,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9990000128746032,0.5274622440338135,0.4293995797634125,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.952794075012207,0.4064482152462005,0.3849183917045593,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9417300820350648,0.3933171927928924,0.2755270600318908,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8979142904281616,0.3460599184036255,0.3285277783870697,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7794916033744812,0.2242290377616882,1.015273928642273,285.047607421875,284.95001220703125,298.86968994140625,294.2545166015625,297.9370422363281,297.3979187011719,285.0469055175781,1.0,0.5343314409255981,0.4946413934230804,0.4946413934230804,1.0,1.0,-2.9219231605529785,1.068211317062378,1.8537118434906008,0.4088270366191864,1.0,1.0,0.0,110.38873291015624,156.0,57332.74609375,0.0,2316.90087890625,1.0,279.74298095703125,283.3951416015625,297.2474365234375,300.8914489746094,293.1499938964844,293.1499938964844,279.45001220703125,31888.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626838326454163,1.0,0.0,0.0,3.7535207271575928,3.753545045852661,9.40093173085188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.021484375,0.0,1619.7821044921875,1895.4371337890625,0.0,3054.17822265625,0.9255995154380798,1.0,0.0,3.0,1.0,0.0
17835180,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9990000128746032,0.5197703838348389,0.4690837562084198,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9231483936309814,0.4089104533195495,0.3879098892211914,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9105133414268494,0.3937572538852691,0.2763550579547882,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8720104694366455,0.3470398187637329,0.3300977349281311,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7570086121559143,0.2242625057697296,1.0183520317077637,284.9207763671875,284.95001220703125,298.8872375488281,294.2667236328125,297.900634765625,297.3301696777344,284.9231262207031,1.0,0.5503406524658203,0.4934198558330536,0.4934198558330536,1.0,1.0,-2.9799022674560547,1.089735984802246,1.8901662826538088,0.4173349142074585,0.91664457321167,0.91664457321167,0.0,123.48030853271484,174.0,59156.109375,0.0,2509.603271484375,1.0,279.45721435546875,283.2381286621094,297.3118896484375,301.1382751464844,293.1499938964844,293.1499938964844,279.1499938964844,36493.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875701904296875,1.0,0.0,0.0,3.737927198410034,3.7379519939422607,9.32298405587062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.33203125,0.0,1636.9898681640625,1895.4371337890625,0.0,3176.28857421875,0.9253985285758972,1.0,0.0,3.0,1.0,0.0
17835240,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9990000128746032,0.5197703838348389,0.4690837562084198,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9231483936309814,0.4089104533195495,0.3879098892211914,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9105133414268494,0.3937572538852691,0.2763550579547882,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8720104694366455,0.3470398187637329,0.3300977349281311,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7570086121559143,0.2242625057697296,1.0183520317077637,284.9207763671875,284.95001220703125,298.8872375488281,294.2667236328125,297.900634765625,297.3301696777344,284.9231262207031,1.0,0.5503406524658203,0.4934198558330536,0.4934198558330536,1.0,1.0,-2.9799022674560547,1.089735984802246,1.8901662826538088,0.4173349142074585,0.91664457321167,0.91664457321167,0.0,123.48030853271484,174.0,59156.109375,0.0,2509.603271484375,1.0,279.45721435546875,283.2381286621094,297.3118896484375,301.1382751464844,293.1499938964844,293.1499938964844,279.1499938964844,36493.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875701904296875,1.0,0.0,0.0,3.737927198410034,3.7379519939422607,9.32298405587062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.33203125,0.0,1636.9898681640625,1895.4371337890625,0.0,3176.28857421875,0.9253985285758972,1.0,0.0,3.0,1.0,0.0
17835300,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.976568877696991,0.5159088373184204,0.4663244485855102,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8977753520011902,0.409853845834732,0.3893698751926422,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8859950304031372,0.3936740458011627,0.2767260670661926,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8500080704689026,0.3472557961940765,0.3308665752410888,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7383649349212646,0.2240065187215805,1.0198407173156738,284.8185119628906,284.95001220703125,298.89581298828125,294.27325439453125,297.88360595703125,297.29913330078125,284.8198547363281,1.0,0.5573745369911194,0.4928090870380401,0.4928090870380401,1.0,1.0,-2.9814555644989014,1.089134931564331,1.8923206329345703,0.41696298122406,0.8224751353263855,0.8224751353263855,0.0,134.91004943847656,174.0,59731.21484375,0.0,2581.195556640625,1.0,279.19921875,283.12066650390625,297.3359069824219,301.2912292480469,293.1499938964844,293.1499938964844,279.1499938964844,41472.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830130100250244,1.0,0.0,0.0,3.6377651691436768,3.6377899646759033,8.830038495943882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.9638671875,0.0,1560.405029296875,1895.4371337890625,0.0,3244.810546875,0.9036406874656676,1.0,0.0,3.0,1.0,0.0
17835360,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.95389062166214,0.5142319798469543,0.464264452457428,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8788360357284546,0.4108527898788452,0.3906547427177429,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8667929172515869,0.3936607837677002,0.2769624590873718,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.833038866519928,0.3475078642368316,0.3314662873744964,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7237128019332886,0.2237579375505447,1.0205789804458618,284.8855895996094,284.95001220703125,298.9042358398437,294.28009033203125,297.8755798339844,297.2831115722656,284.8881530761719,1.0,0.5640349984169006,0.4917311370372772,0.4917311370372772,1.0,1.0,-2.982415676116944,1.0875061750411987,1.8949096202850344,0.414975494146347,0.8349076509475708,0.8349076509475708,0.0,145.71279907226562,192.0,59363.0859375,0.0,2647.84033203125,1.0,279.158203125,283.1855773925781,297.3059387207031,301.1785888671875,293.1499938964844,293.1499938964844,279.45001220703125,40675.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838818669319153,1.0,0.0,0.0,3.52079176902771,3.520815372467041,8.27130406833021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.6416015625,0.0,1427.8560791015625,1895.4371337890625,0.0,3252.9482421875,0.8810780644416809,1.0,0.0,3.0,1.0,0.0
17835420,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9191778898239136,0.5146415829658508,0.4644718170166015,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8531214594841003,0.4137609899044037,0.3939224481582641,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8408287763595581,0.394682914018631,0.2780430912971496,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8091579675674438,0.3488134443759918,0.333250343799591,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7012767195701599,0.2238597720861435,1.0238490104675293,285.0010681152344,284.95001220703125,298.9207458496094,294.2944641113281,297.8759765625,297.2773132324219,285.000732421875,1.0,0.5771008729934692,0.4895752966403961,0.4895752966403961,1.0,1.0,-2.9939560890197754,1.0880330801010132,1.9059230089187624,0.4126092493534088,0.9301862716674804,0.9301862716674804,0.0,165.0279083251953,195.0,58881.92578125,0.0,2788.051025390625,1.0,279.4414367675781,283.3111572265625,297.2681884765625,301.0240783691406,293.1499938964844,293.1499938964844,279.1499938964844,33648.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744434714317322,1.0,0.0,0.0,3.637017250061035,3.637040853500366,8.82640847521543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.5087890625,0.0,1501.2373046875,1895.4371337890625,0.0,3164.487548828125,0.9008045196533204,1.0,0.0,3.0,1.0,0.0
17835480,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9191778898239136,0.5146415829658508,0.4644718170166015,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8531214594841003,0.4137609899044037,0.3939224481582641,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8408287763595581,0.394682914018631,0.2780430912971496,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8091579675674438,0.3488134443759918,0.333250343799591,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7012767195701599,0.2238597720861435,1.0238490104675293,285.0010681152344,284.95001220703125,298.9207458496094,294.2944641113281,297.8759765625,297.2773132324219,285.000732421875,1.0,0.5771008729934692,0.4895752966403961,0.4895752966403961,1.0,1.0,-2.9939560890197754,1.0880330801010132,1.9059230089187624,0.4126092493534088,0.9301862716674804,0.9301862716674804,0.0,165.0279083251953,195.0,58881.92578125,0.0,2788.051025390625,1.0,279.4414367675781,283.3111572265625,297.2681884765625,301.0240783691406,293.1499938964844,293.1499938964844,279.1499938964844,33648.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744434714317322,1.0,0.0,0.0,3.637017250061035,3.637040853500366,8.82640847521543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.5087890625,0.0,1501.2373046875,1895.4371337890625,0.0,3164.487548828125,0.9008045196533204,1.0,0.0,3.0,1.0,0.0
17835540,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9012145400047302,0.5145105719566345,0.4650228321552276,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.840126633644104,0.4159698784351349,0.3966763019561767,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8271485567092896,0.394916832447052,0.2787272334098816,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7952054738998413,0.3495310246944427,0.334581971168518,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6881396174430847,0.2236436158418655,1.0257012844085691,284.9120178222656,284.95001220703125,298.93682861328125,294.3097839355469,297.8725280761719,297.2660522460937,284.9136962890625,1.0,0.5853092670440674,0.487419456243515,0.487419456243515,1.0,1.0,-3.0025882720947266,1.0872838497161863,1.91530442237854,0.4098775386810303,0.8489053249359131,0.8489053249359131,0.0,177.747314453125,183.0,59532.03515625,0.0,2883.2001953125,1.0,279.1578674316406,283.2039489746094,297.3268737792969,301.19354248046875,293.1499938964844,293.1499938964844,279.45001220703125,38692.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816426992416382,1.0,0.0,0.0,3.5157809257507324,3.5158040523529053,8.24777714569791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.0625,0.0,1408.3094482421875,1895.4371337890625,0.0,3231.9736328125,0.8780160546302795,1.0,0.0,3.0,1.0,0.0
17835600,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9012145400047302,0.5145105719566345,0.4650228321552276,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.840126633644104,0.4159698784351349,0.3966763019561767,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8271485567092896,0.394916832447052,0.2787272334098816,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7952054738998413,0.3495310246944427,0.334581971168518,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6881396174430847,0.2236436158418655,1.0257012844085691,284.9120178222656,284.95001220703125,298.93682861328125,294.3097839355469,297.8725280761719,297.2660522460937,284.9136962890625,1.0,0.5853092670440674,0.487419456243515,0.487419456243515,1.0,1.0,-3.0025882720947266,1.0872838497161863,1.91530442237854,0.4098775386810303,0.8489053249359131,0.8489053249359131,0.0,177.747314453125,183.0,59532.03515625,0.0,2883.2001953125,1.0,279.1578674316406,283.2039489746094,297.3268737792969,301.19354248046875,293.1499938964844,293.1499938964844,279.45001220703125,38692.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816426992416382,1.0,0.0,0.0,3.5157809257507324,3.5158040523529053,8.24777714569791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.0625,0.0,1408.3094482421875,1895.4371337890625,0.0,3231.9736328125,0.8780160546302795,1.0,0.0,3.0,1.0,0.0
17835660,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9000310301780701,0.5158059597015381,0.465910255908966,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8403299450874329,0.4188704192638397,0.399262398481369,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8262073993682861,0.3959207832813263,0.27930349111557,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7945451140403748,0.3508347868919372,0.3356913924217224,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6868707537651062,0.2238534837961197,1.026267409324646,285.00909423828125,284.95001220703125,298.9525451660156,294.3259582519531,297.8767395019531,297.26568603515625,285.0079040527344,1.0,0.5866689682006836,0.4861577749252319,0.4861577749252319,1.0,1.0,-3.009467840194702,1.0875190496444702,1.9219489097595213,0.4083760380744934,0.9428250789642334,0.9428250789642334,0.0,179.3784637451172,171.0,59111.55078125,0.0,2908.048095703125,1.0,279.4414978027344,283.3123474121094,297.3040466308594,301.0728759765625,293.1499938964844,293.1499938964844,279.1499938964844,33021.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735888600349426,1.0,0.0,0.0,3.651188135147095,3.651211738586426,8.89532316250552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.6748046875,0.0,1512.1973876953125,1895.4371337890625,0.0,3156.47314453125,0.9034162163734436,1.0,0.0,3.0,1.0,0.0
17835720,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9000310301780701,0.5158059597015381,0.465910255908966,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8403299450874329,0.4188704192638397,0.399262398481369,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8262073993682861,0.3959207832813263,0.27930349111557,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7945451140403748,0.3508347868919372,0.3356913924217224,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6868707537651062,0.2238534837961197,1.026267409324646,285.00909423828125,284.95001220703125,298.9525451660156,294.3259582519531,297.8767395019531,297.26568603515625,285.0079040527344,1.0,0.5866689682006836,0.4861577749252319,0.4861577749252319,1.0,1.0,-3.009467840194702,1.0875190496444702,1.9219489097595213,0.4083760380744934,0.9428250789642334,0.9428250789642334,0.0,179.3784637451172,171.0,59111.55078125,0.0,2908.048095703125,1.0,279.4414978027344,283.3123474121094,297.3040466308594,301.0728759765625,293.1499938964844,293.1499938964844,279.1499938964844,33021.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735888600349426,1.0,0.0,0.0,3.651188135147095,3.651211738586426,8.89532316250552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.6748046875,0.0,1512.1973876953125,1895.4371337890625,0.0,3156.47314453125,0.9034162163734436,1.0,0.0,3.0,1.0,0.0
17835780,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9056296944618224,0.51568603515625,0.4659925997257232,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.846477746963501,0.4210919737815857,0.401369959115982,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8309497833251953,0.3961579203605652,0.2795034945011139,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7999524474143982,0.3515723049640655,0.3363829553127289,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6910476088523865,0.223764955997467,1.025552749633789,284.90673828125,284.95001220703125,298.9678955078125,294.34283447265625,297.8750915527344,297.25653076171875,284.9085388183594,1.0,0.5844400525093079,0.4848960936069488,0.4848960936069488,1.0,1.0,-3.0123214721679688,1.086140275001526,1.9261813163757324,0.4063158929347992,0.8526111245155334,0.8526111245155334,0.0,175.30319213867188,159.0,59761.18359375,0.0,2889.660400390625,1.0,279.1576843261719,283.1949768066406,297.3629455566406,301.2457580566406,293.1499938964844,293.1499938964844,279.45001220703125,38641.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814659714698792,1.0,0.0,0.0,3.5366644859313965,3.5366880893707275,8.346051458829606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.7734375,0.0,1429.8453369140625,1895.4371337890625,0.0,3230.3173828125,0.8824922442436218,1.0,0.0,3.0,1.0,0.0
17835840,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9056296944618224,0.51568603515625,0.4659925997257232,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.846477746963501,0.4210919737815857,0.401369959115982,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8309497833251953,0.3961579203605652,0.2795034945011139,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7999524474143982,0.3515723049640655,0.3363829553127289,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6910476088523865,0.223764955997467,1.025552749633789,284.90673828125,284.95001220703125,298.9678955078125,294.34283447265625,297.8750915527344,297.25653076171875,284.9085388183594,1.0,0.5844400525093079,0.4848960936069488,0.4848960936069488,1.0,1.0,-3.0123214721679688,1.086140275001526,1.9261813163757324,0.4063158929347992,0.8526111245155334,0.8526111245155334,0.0,175.30319213867188,159.0,59761.18359375,0.0,2889.660400390625,1.0,279.1576843261719,283.1949768066406,297.3629455566406,301.2457580566406,293.1499938964844,293.1499938964844,279.45001220703125,38641.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814659714698792,1.0,0.0,0.0,3.5366644859313965,3.5366880893707275,8.346051458829606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.7734375,0.0,1429.8453369140625,1895.4371337890625,0.0,3230.3173828125,0.8824922442436218,1.0,0.0,3.0,1.0,0.0
17835900,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9107213020324708,0.5161873698234558,0.4659816920757293,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.851369321346283,0.4225204288959503,0.4023789465427398,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8350094556808472,0.3966244757175445,0.2795652747154236,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8044257760047913,0.3522034287452698,0.3366720974445343,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6947109699249268,0.2239014208316803,1.0249637365341189,285.02166748046875,284.95001220703125,298.9754943847656,294.3515319824219,297.87701416015625,297.2562866210937,285.0236511230469,1.0,0.5824516415596008,0.4842652380466461,0.4842652380466461,1.0,1.0,-3.0132298469543457,1.0852468013763428,1.927983045578003,0.4050637185573578,0.9337580800056458,0.9337580800056458,0.0,171.8046417236328,159.0,59084.48828125,0.0,2870.49853515625,1.0,279.3990783691406,283.3224792480469,297.31915283203125,301.04998779296875,293.1499938964844,293.1499938964844,279.45001220703125,33819.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753587603569031,1.0,0.0,0.0,3.5939173698425293,3.593940496444702,8.618455922260182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.0859375,0.0,1455.6011962890625,1895.4371337890625,0.0,3173.071044921875,0.8929060101509094,1.0,0.0,3.0,1.0,0.0
17835960,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9181729555130004,0.5168599486351013,0.4664048552513122,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8579730987548828,0.4240777492523193,0.4036419987678528,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8406858444213867,0.3972460329532623,0.2798432111740112,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8104217052459717,0.3529639542102813,0.337180882692337,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6998374462127686,0.2241459637880325,1.025069236755371,285.0073547363281,284.95001220703125,298.9830017089844,294.3603820800781,297.880126953125,297.2579040527344,285.005615234375,1.0,0.5802037715911865,0.4836397767066955,0.4836397767066955,1.0,1.0,-3.016327381134033,1.0852415561676023,1.9310858249664309,0.404259979724884,0.9465089440345764,0.9465089440345764,0.0,167.37855529785156,147.0,59295.4140625,0.0,2850.456298828125,1.0,279.4422912597656,283.3072509765625,297.3380126953125,301.119384765625,293.1499938964844,293.1499938964844,279.1499938964844,33024.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733842968940735,1.0,0.0,0.0,3.66880464553833,3.668828248977661,8.981367614069313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.0166015625,0.0,1531.8160400390625,1895.4371337890625,0.0,3154.55419921875,0.9072108268737792,1.0,0.0,3.0,1.0,0.0
17836020,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.933093249797821,0.5166354775428772,0.4662601351737976,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8712960481643677,0.4261787533760071,0.4054875373840332,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8521179556846619,0.3975549638271332,0.2799790799617767,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8217201828956604,0.3537328839302063,0.3377425968647003,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7100000977516174,0.2242002785205841,1.024247169494629,284.89959716796875,284.95001220703125,298.9967041015625,294.3769836425781,297.8796081542969,297.2514343261719,284.90252685546875,1.0,0.5752927660942078,0.4824889302253723,0.4824889302253723,1.0,1.0,-3.018230438232422,1.083651065826416,1.9345793724060056,0.4024044871330261,0.8537039160728455,0.8537039160728455,0.0,158.7989501953125,147.0,59938.60546875,0.0,2802.626953125,1.0,279.1601257324219,283.18707275390625,297.40020751953125,301.2998962402344,293.1499938964844,293.1499938964844,279.1499938964844,38995.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811803460121155,1.0,0.0,0.0,3.555114507675171,3.555138111114502,8.433356697423733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.0810546875,0.0,1451.9737548828125,1895.4371337890625,0.0,3227.6416015625,0.8867507576942444,1.0,0.0,3.0,1.0,0.0
17836080,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9344558715820312,0.5166330933570862,0.4662005305290222,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8725345134735107,0.4263693690299988,0.4056203663349151,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8531824946403503,0.3975902199745178,0.27996826171875,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8227372169494629,0.3538051545619964,0.3377673923969269,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7109087705612183,0.2242072075605392,1.024096965789795,284.9046630859375,284.95001220703125,298.9978942871094,294.3784484863281,297.879638671875,297.25103759765625,284.90655517578125,1.0,0.5748204588890076,0.4823888540267944,0.4823888540267944,1.0,1.0,-3.0181543827056885,1.0834145545959473,1.9347398281097408,0.4021982550621032,0.8545058965682983,0.8545058965682983,0.0,158.02639770507812,135.0,59936.44140625,0.0,2797.785400390625,1.0,279.1575927734375,283.1905517578125,297.39794921875,301.29205322265625,293.1499938964844,293.1499938964844,279.45001220703125,38714.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811514377593994,1.0,0.0,0.0,3.5506324768066406,3.550656080245972,8.412106353716808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.720703125,0.0,1445.161865234375,1895.4371337890625,0.0,3227.370361328125,0.8856304883956909,1.0,0.0,3.0,1.0,0.0
17836140,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9556275606155396,0.5177327394485474,0.4664386808872223,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8919789791107178,0.4294164478778839,0.4078386723995209,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8703839182853699,0.3987739384174347,0.2802955210208893,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8386611938476562,0.3552877008914947,0.338543027639389,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7244659066200256,0.2247001528739929,1.0236109495162964,285.0068664550781,284.95001220703125,299.0126037597656,294.3969421386719,297.8854064941406,297.25390625,285.0057678222656,1.0,0.5688080787658691,0.4811379313468933,0.4811379313468933,1.0,1.0,-3.021841764450073,1.082330346107483,1.9395114183425903,0.4003861546516418,0.9490095973014832,0.9490095973014832,0.0,147.1622314453125,123.0,59451.91796875,0.0,2739.868896484375,1.0,279.4417419433594,283.3051452636719,297.3748779296875,301.16632080078125,293.1499938964844,293.1499938964844,279.1499938964844,33148.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730196356773376,1.0,0.0,0.0,3.6791915893554688,3.679215431213379,9.032295338329276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.515625,0.0,1544.386474609375,1895.4371337890625,0.0,3151.13427734375,0.9098137021064758,1.0,0.0,3.0,1.0,0.0
17836200,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9556275606155396,0.5177327394485474,0.4664386808872223,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8919789791107178,0.4294164478778839,0.4078386723995209,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8703839182853699,0.3987739384174347,0.2802955210208893,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8386611938476562,0.3552877008914947,0.338543027639389,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7244659066200256,0.2247001528739929,1.0236109495162964,285.0068664550781,284.95001220703125,299.0126037597656,294.3969421386719,297.8854064941406,297.25390625,285.0057678222656,1.0,0.5688080787658691,0.4811379313468933,0.4811379313468933,1.0,1.0,-3.021841764450073,1.082330346107483,1.9395114183425903,0.4003861546516418,0.9490095973014832,0.9490095973014832,0.0,147.1622314453125,123.0,59451.91796875,0.0,2739.868896484375,1.0,279.4417419433594,283.3051452636719,297.3748779296875,301.16632080078125,293.1499938964844,293.1499938964844,279.1499938964844,33148.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730196356773376,1.0,0.0,0.0,3.6791915893554688,3.679215431213379,9.032295338329276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.515625,0.0,1544.386474609375,1895.4371337890625,0.0,3151.13427734375,0.9098137021064758,1.0,0.0,3.0,1.0,0.0
17836260,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9770845174789428,0.517431378364563,0.4661013782024383,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9150932431221008,0.4317436516284942,0.4097895324230194,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8906925320625305,0.399167388677597,0.2804129719734192,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.857449471950531,0.3561747968196869,0.3391168117523193,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7395169734954834,0.2248369753360748,1.0227093696594238,284.90399169921875,284.95001220703125,299.0272216796875,294.4158020019531,297.8857421875,297.24853515625,284.90594482421875,1.0,0.5624041557312012,0.4799242317676544,0.4799242317676544,1.0,1.0,-3.023536443710327,1.0804829597473145,1.9430534839630127,0.3984423875808716,0.856709897518158,0.856709897518158,0.0,136.1995849609375,111.0,60105.5625,0.0,2676.979736328125,1.0,279.1575012207031,283.1874694824219,297.4350280761719,301.33990478515625,293.1499938964844,293.1499938964844,279.45001220703125,38726.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806919455528259,1.0,0.0,0.0,3.563209295272827,3.5632331371307373,8.471805585941183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.9130859375,0.0,1458.653076171875,1895.4371337890625,0.0,3223.064697265625,0.8884214162826538,1.0,0.0,3.0,1.0,0.0
17836320,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9770845174789428,0.517431378364563,0.4661013782024383,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9150932431221008,0.4317436516284942,0.4097895324230194,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8906925320625305,0.399167388677597,0.2804129719734192,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.857449471950531,0.3561747968196869,0.3391168117523193,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7395169734954834,0.2248369753360748,1.0227093696594238,284.90399169921875,284.95001220703125,299.0272216796875,294.4158020019531,297.8857421875,297.24853515625,284.90594482421875,1.0,0.5624041557312012,0.4799242317676544,0.4799242317676544,1.0,1.0,-3.023536443710327,1.0804829597473145,1.9430534839630127,0.3984423875808716,0.856709897518158,0.856709897518158,0.0,136.1995849609375,111.0,60105.5625,0.0,2676.979736328125,1.0,279.1575012207031,283.1874694824219,297.4350280761719,301.33990478515625,293.1499938964844,293.1499938964844,279.45001220703125,38726.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806919455528259,1.0,0.0,0.0,3.563209295272827,3.5632331371307373,8.471805585941183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.9130859375,0.0,1458.653076171875,1895.4371337890625,0.0,3223.064697265625,0.8884214162826538,1.0,0.0,3.0,1.0,0.0
17836380,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.5184656381607056,0.4658079147338867,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9470106363296508,0.4348205626010895,0.4120056629180908,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9180471301078796,0.4003775417804718,0.2807386517524719,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8824973702430725,0.3576806187629699,0.3398876786231994,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.759472131729126,0.2253798246383667,1.022324800491333,285.0075988769531,284.95001220703125,299.041748046875,294.43487548828125,297.8918762207031,297.2521057128906,285.0063781738281,1.0,0.5557591319084167,0.4787105321884155,0.4787105321884155,1.0,1.0,-3.026619911193848,1.0791882276535034,1.947431564331055,0.3966781795024872,0.952254056930542,0.952254056930542,0.0,124.54428100585938,99.0,59604.9765625,0.0,2612.80078125,1.0,279.4418334960937,283.3033447265625,297.4126892089844,301.2143249511719,293.1499938964844,293.1499938964844,279.1499938964844,33164.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725412487983704,1.0,0.0,0.0,3.690635681152344,3.690659523010254,9.088571459869854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.142578125,0.0,1557.397216796875,1895.4371337890625,0.0,3146.647705078125,0.9124061465263368,1.0,0.0,3.0,1.0,0.0
17836440,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.5184656381607056,0.4658079147338867,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9470106363296508,0.4348205626010895,0.4120056629180908,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9180471301078796,0.4003775417804718,0.2807386517524719,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8824973702430725,0.3576806187629699,0.3398876786231994,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.759472131729126,0.2253798246383667,1.022324800491333,285.0075988769531,284.95001220703125,299.041748046875,294.43487548828125,297.8918762207031,297.2521057128906,285.0063781738281,1.0,0.5557591319084167,0.4787105321884155,0.4787105321884155,1.0,1.0,-3.026619911193848,1.0791882276535034,1.947431564331055,0.3966781795024872,0.952254056930542,0.952254056930542,0.0,124.54428100585938,99.0,59604.9765625,0.0,2612.80078125,1.0,279.4418334960937,283.3033447265625,297.4126892089844,301.2143249511719,293.1499938964844,293.1499938964844,279.1499938964844,33164.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725412487983704,1.0,0.0,0.0,3.690635681152344,3.690659523010254,9.088571459869854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.142578125,0.0,1557.397216796875,1895.4371337890625,0.0,3146.647705078125,0.9124061465263368,1.0,0.0,3.0,1.0,0.0
17836500,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.5193520188331604,0.45421102643013,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.957844376564026,0.4360004663467407,0.4132035374641418,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9285079836845398,0.4005989134311676,0.2809730172157287,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8915356993675232,0.3581371009349823,0.3403720557689667,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7667211890220642,0.2254642695188522,1.0226573944091797,284.864990234375,284.95001220703125,299.04901123046875,294.4444580078125,297.8931884765625,297.2518005371094,284.8606262207031,1.0,0.5517277717590332,0.4781036972999573,0.4781036972999573,1.0,1.0,-3.015491008758545,1.073411226272583,1.942079782485962,0.3938483893871307,0.8540351390838623,0.8540351390838623,0.0,120.55860900878906,99.0,60311.734375,0.0,2565.359619140625,1.0,279.1967163085937,283.1461181640625,297.47528076171875,301.4405212402344,293.1499938964844,293.1499938964844,279.1499938964844,37760.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785189986228943,1.0,0.0,0.0,3.6560022830963135,3.656026601791382,8.918794947021524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.1181640625,0.0,1553.0482177734375,1895.4371337890625,0.0,3202.699462890625,0.9053610563278198,1.0,0.0,3.0,1.0,0.0
17836560,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.5217494964599609,0.4413674771785736,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9679680466651917,0.437018871307373,0.4140436351299286,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9388126134872437,0.4006353616714477,0.2809166312217712,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9005235433578491,0.358441412448883,0.3405474126338959,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7739806175231934,0.2254307866096496,1.021988034248352,284.88946533203125,284.95001220703125,299.0563049316406,294.4540710449219,297.8955078125,297.25299072265625,284.8909606933594,1.0,0.5471926331520081,0.4775730073451996,0.4775730073451996,1.0,1.0,-3.0004096031188965,1.066222071647644,1.9341875314712524,0.3902010917663574,0.8444657325744629,0.8444657325744629,0.0,116.56198120117188,102.0,59696.9453125,0.0,2510.166748046875,1.0,279.1577453613281,283.1784362792969,297.4687805175781,301.3616638183594,293.1499938964844,293.1499938964844,279.45001220703125,39622.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879490852355957,1.0,0.0,0.0,3.5472209453582764,3.5472445487976074,8.395948043471435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.6650390625,0.0,1448.1412353515625,1895.4371337890625,0.0,3211.808837890625,0.8854084014892578,1.0,0.0,3.0,1.0,0.0
17836620,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.5304741263389587,0.424749344587326,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9813888072967528,0.4399567246437073,0.4164266586303711,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.952957808971405,0.4016859531402588,0.2813535034656524,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.913949728012085,0.3598063290119171,0.3414840698242187,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7842838168144226,0.2258462458848953,1.0224696397781372,284.9854736328125,284.95001220703125,299.0708923339844,294.4732971191406,297.9164123535156,297.2799072265625,284.9844970703125,1.0,0.542577862739563,0.4765115976333618,0.4765115976333618,1.0,1.0,-2.9855027198791504,1.058037519454956,1.927465319633484,0.3852921724319458,0.9225319027900696,0.9225319027900696,0.0,111.70628356933594,122.0,58657.8359375,0.0,2450.734375,1.0,279.4415588378906,283.2917785644531,297.439697265625,301.1923522949219,293.1499938964844,293.1499938964844,279.1499938964844,34095.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868958592414856,1.0,0.0,0.0,3.64192795753479,3.641951560974121,8.850258836901048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.1513671875,0.0,1509.9898681640625,1895.4371337890625,0.0,3113.041748046875,0.9020625948905944,1.0,0.0,3.0,1.0,0.0
17836680,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.5304741263389587,0.424749344587326,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9813888072967528,0.4399567246437073,0.4164266586303711,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.952957808971405,0.4016859531402588,0.2813535034656524,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.913949728012085,0.3598063290119171,0.3414840698242187,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7842838168144226,0.2258462458848953,1.0224696397781372,284.9854736328125,284.95001220703125,299.0708923339844,294.4732971191406,297.9164123535156,297.2799072265625,284.9844970703125,1.0,0.542577862739563,0.4765115976333618,0.4765115976333618,1.0,1.0,-2.9855027198791504,1.058037519454956,1.927465319633484,0.3852921724319458,0.9225319027900696,0.9225319027900696,0.0,111.70628356933594,122.0,58657.8359375,0.0,2450.734375,1.0,279.4415588378906,283.2917785644531,297.439697265625,301.1923522949219,293.1499938964844,293.1499938964844,279.1499938964844,34095.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868958592414856,1.0,0.0,0.0,3.64192795753479,3.641951560974121,8.850258836901048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.1513671875,0.0,1509.9898681640625,1895.4371337890625,0.0,3113.041748046875,0.9020625948905944,1.0,0.0,3.0,1.0,0.0
17836740,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.5355467200279236,0.4318474531173706,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9782381653785706,0.4423018395900726,0.4188425838947296,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9477207660675048,0.4020847082138061,0.281802773475647,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9093275666236876,0.3606889247894287,0.342509388923645,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7802411317825317,0.2260255068540573,1.0239452123641968,284.9148864746094,284.95001220703125,299.0855712890625,294.4924621582031,297.9292297363281,297.2933044433594,284.91650390625,1.0,0.5467384457588196,0.475450187921524,0.475450187921524,1.0,1.0,-3.00044846534729,1.0618419647216797,1.9386066198349,0.3855602145195007,0.8475161194801331,0.8475161194801331,0.0,114.0848388671875,142.0,59291.1875,0.0,2495.41064453125,1.0,279.1584777832031,283.20098876953125,297.5003662109375,301.34735107421875,293.1499938964844,293.1499938964844,279.45001220703125,38647.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741795420646667,1.0,0.0,0.0,3.5050084590911865,3.50503158569336,8.197311558433285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.2783203125,0.0,1396.7845458984375,1895.4371337890625,0.0,3162.012939453125,0.8757383227348328,1.0,0.0,3.0,1.0,0.0
17836800,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.5355467200279236,0.4318474531173706,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9782381653785706,0.4423018395900726,0.4188425838947296,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9477207660675048,0.4020847082138061,0.281802773475647,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9093275666236876,0.3606889247894287,0.342509388923645,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7802411317825317,0.2260255068540573,1.0239452123641968,284.9148864746094,284.95001220703125,299.0855712890625,294.4924621582031,297.9292297363281,297.2933044433594,284.91650390625,1.0,0.5467384457588196,0.475450187921524,0.475450187921524,1.0,1.0,-3.00044846534729,1.0618419647216797,1.9386066198349,0.3855602145195007,0.8475161194801331,0.8475161194801331,0.0,114.0848388671875,142.0,59291.1875,0.0,2495.41064453125,1.0,279.1584777832031,283.20098876953125,297.5003662109375,301.34735107421875,293.1499938964844,293.1499938964844,279.45001220703125,38647.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741795420646667,1.0,0.0,0.0,3.5050084590911865,3.50503158569336,8.197311558433285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.2783203125,0.0,1396.7845458984375,1895.4371337890625,0.0,3162.012939453125,0.8757383227348328,1.0,0.0,3.0,1.0,0.0
