time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.5353935360908508,0.4549364745616913,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.964195430278778,0.4454332888126373,0.4218268394470215,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9301251769065856,0.4033230245113373,0.2826817333698272,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8943102955818176,0.3622130453586578,0.3440152108669281,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.76743483543396,0.2265992760658264,1.027146577835083,285.0319519042969,284.95001220703125,299.1004333496094,294.511474609375,297.9291076660156,297.2851257324219,285.0318298339844,1.0,0.5568270087242126,0.4745815694332123,0.4745815694332123,1.0,1.0,-3.038484573364258,1.075226664543152,1.963257908821106,0.3903992474079132,0.9624956250190736,0.9624956250190736,0.0,121.65821838378906,160.0,59459.7890625,0.0,2620.1728515625,1.0,279.4414978027344,283.3214111328125,297.49188232421875,301.2684631347656,293.1499938964844,293.1499938964844,279.1499938964844,32300.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665229678153992,1.0,0.0,0.0,3.6633596420288086,3.663383007049561,8.954727945820196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.7841796875,0.0,1520.3004150390625,1895.4371337890625,0.0,3090.19287109375,0.9057977199554444,1.0,0.0,3.0,1.0,0.0
17836920,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.5353935360908508,0.4549364745616913,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.964195430278778,0.4454332888126373,0.4218268394470215,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9301251769065856,0.4033230245113373,0.2826817333698272,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8943102955818176,0.3622130453586578,0.3440152108669281,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.76743483543396,0.2265992760658264,1.027146577835083,285.0319519042969,284.95001220703125,299.1004333496094,294.511474609375,297.9291076660156,297.2851257324219,285.0318298339844,1.0,0.5568270087242126,0.4745815694332123,0.4745815694332123,1.0,1.0,-3.038484573364258,1.075226664543152,1.963257908821106,0.3903992474079132,0.9624956250190736,0.9624956250190736,0.0,121.65821838378906,160.0,59459.7890625,0.0,2620.1728515625,1.0,279.4414978027344,283.3214111328125,297.49188232421875,301.2684631347656,293.1499938964844,293.1499938964844,279.1499938964844,32300.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665229678153992,1.0,0.0,0.0,3.6633596420288086,3.663383007049561,8.954727945820196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.7841796875,0.0,1520.3004150390625,1895.4371337890625,0.0,3090.19287109375,0.9057977199554444,1.0,0.0,3.0,1.0,0.0
17836980,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9902912974357604,0.5284126400947571,0.4775330424308777,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9360344409942628,0.4476742446422577,0.424662172794342,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9009944200515748,0.4036144316196441,0.2834402918815613,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8692553043365479,0.3629932701587677,0.3454482555389404,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7465697526931763,0.2266384065151214,1.030364751815796,284.92657470703125,284.95001220703125,299.115478515625,294.5302124023437,297.9115295410156,297.2499084472656,284.9269104003906,1.0,0.5695820450782776,0.4737129211425781,0.4737129211425781,1.0,1.0,-3.074674367904663,1.0877333879470823,1.9869409799575808,0.3957388699054718,0.8877398371696472,0.8877398371696472,0.0,134.914306640625,178.0,61136.328125,0.0,2779.736328125,1.0,279.15728759765625,283.1872863769531,297.5665283203125,301.5225524902344,293.1499938964844,293.1499938964844,279.45001220703125,36800.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776181936264038,1.0,0.0,0.0,3.6267879009246826,3.6268117427825928,8.776827939982468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.0244140625,0.0,1513.4517822265625,1895.4371337890625,0.0,3194.255615234375,0.9009883999824524,1.0,0.0,3.0,1.0,0.0
17837040,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9902912974357604,0.5284126400947571,0.4775330424308777,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9360344409942628,0.4476742446422577,0.424662172794342,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9009944200515748,0.4036144316196441,0.2834402918815613,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8692553043365479,0.3629932701587677,0.3454482555389404,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7465697526931763,0.2266384065151214,1.030364751815796,284.92657470703125,284.95001220703125,299.115478515625,294.5302124023437,297.9115295410156,297.2499084472656,284.9269104003906,1.0,0.5695820450782776,0.4737129211425781,0.4737129211425781,1.0,1.0,-3.074674367904663,1.0877333879470823,1.9869409799575808,0.3957388699054718,0.8877398371696472,0.8877398371696472,0.0,134.914306640625,178.0,61136.328125,0.0,2779.736328125,1.0,279.15728759765625,283.1872863769531,297.5665283203125,301.5225524902344,293.1499938964844,293.1499938964844,279.45001220703125,36800.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776181936264038,1.0,0.0,0.0,3.6267879009246826,3.6268117427825928,8.776827939982468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.0244140625,0.0,1513.4517822265625,1895.4371337890625,0.0,3194.255615234375,0.9009883999824524,1.0,0.0,3.0,1.0,0.0
17837100,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9713261127471924,0.5259796380996704,0.4748252630233764,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.915651261806488,0.4489575922489166,0.4260763823986053,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8830006122589111,0.4039329886436462,0.2838072776794433,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8527591824531555,0.3634875416755676,0.3461560904979706,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7330494523048401,0.226685345172882,1.031978964805603,285.0386047363281,284.95001220703125,299.12310791015625,294.5394287109375,297.9100341796875,297.2440490722656,285.0414428710937,1.0,0.5755472183227539,0.4732786118984222,0.4732786118984222,1.0,1.0,-3.0772831439971924,1.0878541469573977,1.989428997039795,0.3951115906238556,0.972306489944458,0.972306489944458,0.0,144.3535614013672,178.0,60512.171875,0.0,2842.88037109375,1.0,279.40191650390625,283.3160095214844,297.5252990722656,301.3424072265625,293.1499938964844,293.1499938964844,279.45001220703125,33160.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735023140907288,1.0,0.0,0.0,3.688565254211426,3.688589096069336,9.078376592697168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.9296875,0.0,1555.031005859375,1895.4371337890625,0.0,3155.661376953125,0.9134742617607116,1.0,0.0,3.0,1.0,0.0
17837160,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9536952972412108,0.5248503088951111,0.4736701250076294,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9001724720001221,0.4503628313541412,0.4277303218841553,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8684660196304321,0.4043926894664764,0.2843689024448395,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8396724462509155,0.3640913069248199,0.3470565974712372,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7220327854156494,0.2268029153347015,1.0341081619262695,285.0263671875,284.95001220703125,299.1307983398437,294.5485534667969,297.9112243652344,297.24322509765625,285.0244140625,1.0,0.5815329551696777,0.4723492860794067,0.4723492860794067,1.0,1.0,-3.0821964740753174,1.0878746509552002,1.994321703910828,0.3940281867980957,0.9928495287895204,0.9928495287895204,0.0,153.41297912597656,196.0,60823.78515625,0.0,2909.75341796875,1.0,279.4430236816406,283.3009338378906,297.5418395996094,301.4198913574219,293.1499938964844,293.1499938964844,279.1499938964844,32465.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729652762413025,1.0,0.0,0.0,3.770906448364258,3.770931005477905,9.488221053288726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.6689453125,0.0,1644.570556640625,1895.4371337890625,0.0,3150.624755859375,0.9298949837684632,1.0,0.0,3.0,1.0,0.0
17837220,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9197296500205994,0.52232426404953,0.4721429049968719,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8742277026176453,0.4521277844905853,0.4303868114948272,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8434551954269409,0.4042064249515533,0.284991443157196,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8168886303901672,0.3644223213195801,0.3483296930789947,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7006945013999939,0.2264318764209747,1.036707043647766,284.8941955566406,284.95001220703125,299.1464538574219,294.5664367675781,297.9085998535156,297.2342224121094,284.896484375,1.0,0.5932486057281494,0.4704906344413757,0.4704906344413757,1.0,1.0,-3.0889651775360107,1.0865150690078735,2.0024502277374268,0.3913096189498901,0.8844597339630127,0.8844597339630127,0.0,172.09100341796875,199.0,61744.90625,0.0,3040.645751953125,1.0,279.1564025878906,283.1531982421875,297.5960388183594,301.6070251464844,293.1499938964844,293.1499938964844,279.45001220703125,38278.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882637619972229,1.0,0.0,0.0,3.690012693405152,3.690037488937378,9.085503052119748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.6220703125,0.0,1595.3798828125,1895.4371337890625,0.0,3241.2939453125,0.9158579111099244,1.0,0.0,3.0,1.0,0.0
17837280,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9197296500205994,0.52232426404953,0.4721429049968719,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8742277026176453,0.4521277844905853,0.4303868114948272,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8434551954269409,0.4042064249515533,0.284991443157196,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8168886303901672,0.3644223213195801,0.3483296930789947,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7006945013999939,0.2264318764209747,1.036707043647766,284.8941955566406,284.95001220703125,299.1464538574219,294.5664367675781,297.9085998535156,297.2342224121094,284.896484375,1.0,0.5932486057281494,0.4704906344413757,0.4704906344413757,1.0,1.0,-3.0889651775360107,1.0865150690078735,2.0024502277374268,0.3913096189498901,0.8844597339630127,0.8844597339630127,0.0,172.09100341796875,199.0,61744.90625,0.0,3040.645751953125,1.0,279.1564025878906,283.1531982421875,297.5960388183594,301.6070251464844,293.1499938964844,293.1499938964844,279.45001220703125,38278.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882637619972229,1.0,0.0,0.0,3.690012693405152,3.690037488937378,9.085503052119748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.6220703125,0.0,1595.3798828125,1895.4371337890625,0.0,3241.2939453125,0.9158579111099244,1.0,0.0,3.0,1.0,0.0
17837340,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9028280973434448,0.5219616889953613,0.4717378616333008,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.861659586429596,0.4546741247177124,0.4329736828804016,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8310474753379822,0.4048624038696289,0.2855740785598755,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.804631769657135,0.3653737306594848,0.3494602143764496,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.688849151134491,0.2264219671487808,1.0381070375442505,285.0137939453125,284.95001220703125,299.1624755859375,294.583740234375,297.9117126464844,297.23388671875,285.0126953125,1.0,0.6004013419151306,0.4686319530010223,0.4686319530010223,1.0,1.0,-3.095325469970703,1.0849690437316897,2.0103564262390137,0.3882855772972107,0.9903270602226256,0.9903270602226256,0.0,183.7150115966797,202.0,61157.98828125,0.0,3127.3486328125,1.0,279.4427795410156,283.2846984863281,297.5661926269531,301.4689025878906,293.1499938964844,293.1499938964844,279.1499938964844,33244.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753837943077087,1.0,0.0,0.0,3.806185007095337,3.806210041046143,9.666584901424358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.3330078125,0.0,1692.4747314453125,1895.4371337890625,0.0,3173.305908203125,0.9385592341423036,1.0,0.0,3.0,1.0,0.0
17837400,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9028280973434448,0.5219616889953613,0.4717378616333008,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.861659586429596,0.4546741247177124,0.4329736828804016,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8310474753379822,0.4048624038696289,0.2855740785598755,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.804631769657135,0.3653737306594848,0.3494602143764496,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.688849151134491,0.2264219671487808,1.0381070375442505,285.0137939453125,284.95001220703125,299.1624755859375,294.583740234375,297.9117126464844,297.23388671875,285.0126953125,1.0,0.6004013419151306,0.4686319530010223,0.4686319530010223,1.0,1.0,-3.095325469970703,1.0849690437316897,2.0103564262390137,0.3882855772972107,0.9903270602226256,0.9903270602226256,0.0,183.7150115966797,202.0,61157.98828125,0.0,3127.3486328125,1.0,279.4427795410156,283.2846984863281,297.5661926269531,301.4689025878906,293.1499938964844,293.1499938964844,279.1499938964844,33244.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753837943077087,1.0,0.0,0.0,3.806185007095337,3.806210041046143,9.666584901424358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.3330078125,0.0,1692.4747314453125,1895.4371337890625,0.0,3173.305908203125,0.9385592341423036,1.0,0.0,3.0,1.0,0.0
17837460,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8925725817680359,0.5203859806060791,0.470989316701889,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8541832566261292,0.4564365744590759,0.4351831972599029,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.82319176197052,0.4047095477581024,0.2858895659446716,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7965896725654602,0.3656993508338928,0.3502834141254425,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6812272071838379,0.2260446697473526,1.0385429859161377,284.8916015625,284.95001220703125,299.17889404296875,294.6003723144531,297.9114074707031,297.2270812988281,284.8940124511719,1.0,0.6053295135498047,0.4673997461795807,0.4673997461795807,1.0,1.0,-3.098984479904175,1.0836448669433594,2.0153396129608154,0.3862409591674804,0.8836724758148193,0.8836724758148193,0.0,191.7853240966797,205.0,61935.83984375,0.0,3185.98046875,1.0,279.15625,283.1467590332031,297.6219787597656,301.6458740234375,293.1499938964844,293.1499938964844,279.45001220703125,38737.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883403480052948,1.0,0.0,0.0,3.706967830657959,3.7069928646087646,9.169189070235008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.5439453125,0.0,1618.280029296875,1895.4371337890625,0.0,3248.468017578125,0.9200377464294434,1.0,0.0,3.0,1.0,0.0
17837520,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8925725817680359,0.5203859806060791,0.470989316701889,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8541832566261292,0.4564365744590759,0.4351831972599029,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.82319176197052,0.4047095477581024,0.2858895659446716,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7965896725654602,0.3656993508338928,0.3502834141254425,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6812272071838379,0.2260446697473526,1.0385429859161377,284.8916015625,284.95001220703125,299.17889404296875,294.6003723144531,297.9114074707031,297.2270812988281,284.8940124511719,1.0,0.6053295135498047,0.4673997461795807,0.4673997461795807,1.0,1.0,-3.098984479904175,1.0836448669433594,2.0153396129608154,0.3862409591674804,0.8836724758148193,0.8836724758148193,0.0,191.7853240966797,205.0,61935.83984375,0.0,3185.98046875,1.0,279.15625,283.1467590332031,297.6219787597656,301.6458740234375,293.1499938964844,293.1499938964844,279.45001220703125,38737.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883403480052948,1.0,0.0,0.0,3.706967830657959,3.7069928646087646,9.169189070235008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.5439453125,0.0,1618.280029296875,1895.4371337890625,0.0,3248.468017578125,0.9200377464294434,1.0,0.0,3.0,1.0,0.0
17837580,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8862988948822021,0.5203200578689575,0.4707184433937073,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8501788973808289,0.459046870470047,0.4375777244567871,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8184657692909241,0.4054527580738067,0.286349356174469,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7918636202812195,0.3667103052139282,0.3512185215950012,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6765339970588684,0.2261125147342682,1.0390820503234863,285.01495361328125,284.95001220703125,299.1958312988281,294.6162109375,297.9166259765625,297.2283935546875,285.0134582519531,1.0,0.60899418592453,0.4661675095558166,0.4661675095558166,1.0,1.0,-3.103853702545166,1.0828442573547363,2.021009683609009,0.3842088878154754,0.9917274117469788,0.9917274117469788,0.0,197.2413024902344,208.0,61303.0859375,0.0,3231.31396484375,1.0,279.4436340332031,283.28192138671875,297.59429931640625,301.5064697265625,293.1499938964844,293.1499938964844,279.1499938964844,33351.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875367283821106,1.0,0.0,0.0,3.819125652313232,3.819150924682617,9.732426633490832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.3916015625,0.0,1708.8565673828125,1895.4371337890625,0.0,3173.151123046875,0.9413298964500428,1.0,0.0,3.0,1.0,0.0
17837640,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8862988948822021,0.5203200578689575,0.4707184433937073,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8501788973808289,0.459046870470047,0.4375777244567871,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8184657692909241,0.4054527580738067,0.286349356174469,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7918636202812195,0.3667103052139282,0.3512185215950012,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6765339970588684,0.2261125147342682,1.0390820503234863,285.01495361328125,284.95001220703125,299.1958312988281,294.6162109375,297.9166259765625,297.2283935546875,285.0134582519531,1.0,0.60899418592453,0.4661675095558166,0.4661675095558166,1.0,1.0,-3.103853702545166,1.0828442573547363,2.021009683609009,0.3842088878154754,0.9917274117469788,0.9917274117469788,0.0,197.2413024902344,208.0,61303.0859375,0.0,3231.31396484375,1.0,279.4436340332031,283.28192138671875,297.59429931640625,301.5064697265625,293.1499938964844,293.1499938964844,279.1499938964844,33351.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875367283821106,1.0,0.0,0.0,3.819125652313232,3.819150924682617,9.732426633490832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.3916015625,0.0,1708.8565673828125,1895.4371337890625,0.0,3173.151123046875,0.9413298964500428,1.0,0.0,3.0,1.0,0.0
17837700,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8838416337966919,0.5197004079818726,0.4706192016601562,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8487900495529175,0.4600374400615692,0.4388172924518585,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.816667914390564,0.4055043756961822,0.2866215705871582,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7901149392127991,0.3669761717319488,0.3517346382141113,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6747647523880005,0.2260227501392364,1.0396080017089844,284.8752136230469,284.95001220703125,299.2044677734375,294.6238098144531,297.9176330566406,297.2265625,284.8708801269531,1.0,0.6106117367744446,0.4655514061450958,0.4655514061450958,1.0,1.0,-3.106811285018921,1.0826313495635986,2.0241799354553223,0.3833886384963989,0.8980951309204102,0.8980951309204102,0.0,199.50592041015625,208.0,62332.33203125,0.0,3252.35888671875,1.0,279.19390869140625,283.1226806640625,297.6553649902344,301.7413635253906,293.1499938964844,293.1499938964844,279.1499938964844,36926.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814424276351929,1.0,0.0,0.0,3.799929857254028,3.7999556064605713,9.634838988858974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.625,0.0,1713.67333984375,1895.4371337890625,0.0,3230.096923828125,0.937599003314972,1.0,0.0,3.0,1.0,0.0
17837760,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8807352781295776,0.5187970995903015,0.4699377119541168,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8469217419624329,0.4608372151851654,0.4396955966949463,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8143520355224609,0.4053462445735931,0.2866107821464538,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7878816723823547,0.3670704662799835,0.3519533276557922,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6725715398788452,0.2258053719997406,1.0392383337020874,284.8927001953125,284.95001220703125,299.2132873535156,294.63116455078125,297.9174194335937,297.22283935546875,284.8950500488281,1.0,0.6119673848152161,0.4649381339550018,0.4649381339550018,1.0,1.0,-3.106856346130371,1.081277847290039,2.025578498840332,0.382049411535263,0.8857749700546265,0.8857749700546265,0.0,201.9519195556641,196.0,62070.30859375,0.0,3267.724609375,1.0,279.1565856933594,283.1443176269531,297.6512451171875,301.68408203125,293.1499938964844,293.1499938964844,279.45001220703125,38712.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831489682197571,1.0,0.0,0.0,3.717642068862915,3.7176673412323,9.222070502801216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.044921875,0.0,1630.4072265625,1895.4371337890625,0.0,3246.083984375,0.9224942922592164,1.0,0.0,3.0,1.0,0.0
17837820,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8836754560470581,0.5187040567398071,0.4693427085876465,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8512244820594788,0.4634646773338318,0.4417786300182342,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8174320459365845,0.4061151444911957,0.2868478000164032,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7913552522659302,0.3681030869483948,0.3525817692279815,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6750242710113525,0.2259328365325927,1.038488745689392,285.0146484375,284.95001220703125,299.2313232421875,294.6451416015625,297.9234313964844,297.2249755859375,285.0130615234375,1.0,0.6101930141448975,0.4637115895748138,0.4637115895748138,1.0,1.0,-3.108779191970825,1.0792930126190186,2.029486179351806,0.3795436918735504,0.9931858777999878,0.9931858777999878,0.0,198.99221801757807,184.0,61381.44921875,0.0,3253.8046875,1.0,279.4436950683594,283.27886962890625,297.6227722167969,301.54168701171875,293.1499938964844,293.1499938964844,279.1499938964844,33416.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750747442245483,1.0,0.0,0.0,3.827205657958984,3.827230930328369,9.773651754585444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.6064453125,0.0,1719.13232421875,1895.4371337890625,0.0,3170.407470703125,0.9431963562965392,1.0,0.0,3.0,1.0,0.0
17837880,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8836754560470581,0.5187040567398071,0.4693427085876465,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8512244820594788,0.4634646773338318,0.4417786300182342,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8174320459365845,0.4061151444911957,0.2868478000164032,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7913552522659302,0.3681030869483948,0.3525817692279815,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6750242710113525,0.2259328365325927,1.038488745689392,285.0146484375,284.95001220703125,299.2313232421875,294.6451416015625,297.9234313964844,297.2249755859375,285.0130615234375,1.0,0.6101930141448975,0.4637115895748138,0.4637115895748138,1.0,1.0,-3.108779191970825,1.0792930126190186,2.029486179351806,0.3795436918735504,0.9931858777999878,0.9931858777999878,0.0,198.99221801757807,184.0,61381.44921875,0.0,3253.8046875,1.0,279.4436950683594,283.27886962890625,297.6227722167969,301.54168701171875,293.1499938964844,293.1499938964844,279.1499938964844,33416.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750747442245483,1.0,0.0,0.0,3.827205657958984,3.827230930328369,9.773651754585444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.6064453125,0.0,1719.13232421875,1895.4371337890625,0.0,3170.407470703125,0.9431963562965392,1.0,0.0,3.0,1.0,0.0
17837940,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8905978202819824,0.5171787142753601,0.4681312441825866,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8593730926513672,0.4652886986732483,0.4434791207313537,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8239238262176514,0.406061053276062,0.2868121564388275,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7985328435897827,0.3685099184513092,0.3529090583324432,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6807563900947571,0.225718542933464,1.0369060039520264,284.8901062011719,284.95001220703125,299.25,294.65802001953125,297.9251708984375,297.2205505371094,284.8924560546875,1.0,0.6061170101165771,0.4624850451946258,0.4624850451946258,1.0,1.0,-3.1078250408172607,1.0761504173278809,2.03167462348938,0.3767296969890594,0.8846674561500549,0.8846674561500549,0.0,192.23587036132807,172.0,62072.6015625,0.0,3209.4287109375,1.0,279.1561584472656,283.1402282714844,297.6773681640625,301.7127380371094,293.1499938964844,293.1499938964844,279.45001220703125,38905.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827120065689087,1.0,0.0,0.0,3.7210872173309326,3.721112489700317,9.239170708497112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.189453125,0.0,1635.866943359375,1895.4371337890625,0.0,3241.9912109375,0.9232874512672424,1.0,0.0,3.0,1.0,0.0
17838000,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8905978202819824,0.5171787142753601,0.4681312441825866,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8593730926513672,0.4652886986732483,0.4434791207313537,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8239238262176514,0.406061053276062,0.2868121564388275,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7985328435897827,0.3685099184513092,0.3529090583324432,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6807563900947571,0.225718542933464,1.0369060039520264,284.8901062011719,284.95001220703125,299.25,294.65802001953125,297.9251708984375,297.2205505371094,284.8924560546875,1.0,0.6061170101165771,0.4624850451946258,0.4624850451946258,1.0,1.0,-3.1078250408172607,1.0761504173278809,2.03167462348938,0.3767296969890594,0.8846674561500549,0.8846674561500549,0.0,192.23587036132807,172.0,62072.6015625,0.0,3209.4287109375,1.0,279.1561584472656,283.1402282714844,297.6773681640625,301.7127380371094,293.1499938964844,293.1499938964844,279.45001220703125,38905.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827120065689087,1.0,0.0,0.0,3.7210872173309326,3.721112489700317,9.239170708497112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.189453125,0.0,1635.866943359375,1895.4371337890625,0.0,3241.9912109375,0.9232874512672424,1.0,0.0,3.0,1.0,0.0
17838060,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9017642736434937,0.5171126127243042,0.4673147201538086,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8715523481369019,0.4679878056049347,0.4453678727149963,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8338147401809692,0.4069142639636993,0.2869161665439605,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8092756867408752,0.3696216642856598,0.3533523082733154,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6896988153457642,0.2259697616100311,1.0354838371276855,285.0130310058594,284.95001220703125,299.26904296875,294.6702880859375,297.9323425292969,297.2238464355469,285.0115051269531,1.0,0.6007328033447266,0.4613759219646454,0.4613759219646454,1.0,1.0,-3.108053207397461,1.0737335681915283,2.0343196392059326,0.3741713464260101,0.9914150238037108,0.9914150238037108,0.0,182.78602600097656,160.0,61347.41796875,0.0,3151.03564453125,1.0,279.4436950683594,283.2763977050781,297.64666748046875,301.56451416015625,293.1499938964844,293.1499938964844,279.1499938964844,33500.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743496537208557,1.0,0.0,0.0,3.827461242675781,3.827486515045166,9.774958016350863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.998046875,0.0,1720.097412109375,1895.4371337890625,0.0,3163.607666015625,0.9433090686798096,1.0,0.0,3.0,1.0,0.0
17838120,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9017642736434937,0.5171126127243042,0.4673147201538086,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8715523481369019,0.4679878056049347,0.4453678727149963,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8338147401809692,0.4069142639636993,0.2869161665439605,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8092756867408752,0.3696216642856598,0.3533523082733154,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6896988153457642,0.2259697616100311,1.0354838371276855,285.0130310058594,284.95001220703125,299.26904296875,294.6702880859375,297.9323425292969,297.2238464355469,285.0115051269531,1.0,0.6007328033447266,0.4613759219646454,0.4613759219646454,1.0,1.0,-3.108053207397461,1.0737335681915283,2.0343196392059326,0.3741713464260101,0.9914150238037108,0.9914150238037108,0.0,182.78602600097656,160.0,61347.41796875,0.0,3151.03564453125,1.0,279.4436950683594,283.2763977050781,297.64666748046875,301.56451416015625,293.1499938964844,293.1499938964844,279.1499938964844,33500.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743496537208557,1.0,0.0,0.0,3.827461242675781,3.827486515045166,9.774958016350863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.998046875,0.0,1720.097412109375,1895.4371337890625,0.0,3163.607666015625,0.9433090686798096,1.0,0.0,3.0,1.0,0.0
17838180,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9154991507530212,0.515607476234436,0.4659926295280456,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8858895301818848,0.4698679745197296,0.4469891488552093,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8454815745353699,0.4069325625896454,0.2868326306343078,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8210498690605164,0.3700971305370331,0.3536112308502197,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7002677321434021,0.2258695363998413,1.0337820053100586,284.890380859375,284.95001220703125,299.2881164550781,294.6825561523437,297.9349670410156,297.2204284667969,284.89276123046875,1.0,0.5946292877197266,0.4602667987346649,0.4602667987346649,1.0,1.0,-3.1065869331359863,1.070633888244629,2.0359530448913574,0.3715567588806152,0.8836784362792969,0.8836784362792969,0.0,172.563720703125,148.0,62020.25,0.0,3083.912353515625,1.0,279.1561584472656,283.1397705078125,297.7008056640625,301.73321533203125,293.1499938964844,293.1499938964844,279.45001220703125,38962.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817642331123352,1.0,0.0,0.0,3.7183854579925537,3.71841049194336,9.225758503816904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.25390625,0.0,1633.167236328125,1895.4371337890625,0.0,3233.11181640625,0.9227439165115356,1.0,0.0,3.0,1.0,0.0
17838240,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9154991507530212,0.515607476234436,0.4659926295280456,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8858895301818848,0.4698679745197296,0.4469891488552093,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8454815745353699,0.4069325625896454,0.2868326306343078,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8210498690605164,0.3700971305370331,0.3536112308502197,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7002677321434021,0.2258695363998413,1.0337820053100586,284.890380859375,284.95001220703125,299.2881164550781,294.6825561523437,297.9349670410156,297.2204284667969,284.89276123046875,1.0,0.5946292877197266,0.4602667987346649,0.4602667987346649,1.0,1.0,-3.1065869331359863,1.070633888244629,2.0359530448913574,0.3715567588806152,0.8836784362792969,0.8836784362792969,0.0,172.563720703125,148.0,62020.25,0.0,3083.912353515625,1.0,279.1561584472656,283.1397705078125,297.7008056640625,301.73321533203125,293.1499938964844,293.1499938964844,279.45001220703125,38962.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817642331123352,1.0,0.0,0.0,3.7183854579925537,3.71841049194336,9.225758503816904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.25390625,0.0,1633.167236328125,1895.4371337890625,0.0,3233.11181640625,0.9227439165115356,1.0,0.0,3.0,1.0,0.0
17838300,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9238789081573486,0.5154476761817932,0.4652867615222931,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8940746784210205,0.4711493849754333,0.4477488398551941,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8522506952285767,0.4072861075401306,0.286745548248291,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8275497555732727,0.3705967366695404,0.3536837995052337,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7062420845031738,0.2259743958711624,1.0326838493347168,285.0198669433594,284.95001220703125,299.29766845703125,294.6886291503906,297.9381103515625,297.2214660644531,285.02294921875,1.0,0.5913401246070862,0.4597122073173523,0.4597122073173523,1.0,1.0,-3.105307579040528,1.0688786506652832,2.036428928375244,0.3700416088104248,0.9715607762336732,0.9715607762336732,0.0,167.1426544189453,148.0,61151.62890625,0.0,3047.20751953125,1.0,279.40362548828125,283.2843933105469,297.65435791015625,301.5213928222656,293.1499938964844,293.1499938964844,279.45001220703125,34461.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754639625549316,1.0,0.0,0.0,3.7590389251708975,3.759063720703125,9.428594012206304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.55859375,0.0,1646.03857421875,1895.4371337890625,0.0,3174.057373046875,0.9303921461105348,1.0,0.0,3.0,1.0,0.0
17838360,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9344276785850524,0.515528678894043,0.4651034474372864,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.903974175453186,0.4726082980632782,0.4488463699817657,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8607000708580017,0.4078348577022552,0.2869206368923187,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8354556560516357,0.371258020401001,0.3540317118167877,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7133908271789551,0.2262106537818908,1.0324397087097168,285.0133972167969,284.95001220703125,299.3072509765625,294.6947021484375,297.9424743652344,297.22430419921875,285.0119323730469,1.0,0.5881028771400452,0.4591882228851318,0.4591882228851318,1.0,1.0,-3.106739282608032,1.0682395696640017,2.0384998321533203,0.3690736889839172,0.9905716180801392,0.9905716180801392,0.0,161.22116088867188,136.0,61299.35546875,0.0,3013.5576171875,1.0,279.4435119628906,283.2760314941406,297.6705627441406,301.5852966308594,293.1499938964844,293.1499938964844,279.1499938964844,33498.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733121752738953,1.0,0.0,0.0,3.824606418609619,3.824631690979004,9.7603810900182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.9140625,0.0,1716.627685546875,1895.4371337890625,0.0,3153.8779296875,0.9427431225776672,1.0,0.0,3.0,1.0,0.0
17838420,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.954862892627716,0.5140035152435303,0.4637250602245331,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9260514378547668,0.4745059907436371,0.4504485130310058,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8782575130462646,0.4078849554061889,0.2868315577507019,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8518721461296082,0.3717642426490783,0.3542827665805816,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7268643379211426,0.2261803448200225,1.0308784246444702,284.8909912109375,284.95001220703125,299.326416015625,294.706787109375,297.9454650878906,297.2213134765625,284.89337158203125,1.0,0.5813363790512085,0.4581402242183685,0.4581402242183685,1.0,1.0,-3.105334997177124,1.0652873516082764,2.0400478839874268,0.3665987253189087,0.8833062052726746,0.8833062052726746,0.0,149.97584533691406,124.0,61974.53515625,0.0,2940.2900390625,1.0,279.1561889648437,283.1394958496094,297.72491455078125,301.7546081542969,293.1499938964844,293.1499938964844,279.45001220703125,38953.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807069659233093,1.0,0.0,0.0,3.715920448303223,3.715945482254028,9.213530347551568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.2744140625,0.0,1630.2491455078125,1895.4371337890625,0.0,3223.205810546875,0.9221943020820618,1.0,0.0,3.0,1.0,0.0
17838480,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.954862892627716,0.5140035152435303,0.4637250602245331,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9260514378547668,0.4745059907436371,0.4504485130310058,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8782575130462646,0.4078849554061889,0.2868315577507019,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8518721461296082,0.3717642426490783,0.3542827665805816,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7268643379211426,0.2261803448200225,1.0308784246444702,284.8909912109375,284.95001220703125,299.326416015625,294.706787109375,297.9454650878906,297.2213134765625,284.89337158203125,1.0,0.5813363790512085,0.4581402242183685,0.4581402242183685,1.0,1.0,-3.105334997177124,1.0652873516082764,2.0400478839874268,0.3665987253189087,0.8833062052726746,0.8833062052726746,0.0,149.97584533691406,124.0,61974.53515625,0.0,2940.2900390625,1.0,279.1561889648437,283.1394958496094,297.72491455078125,301.7546081542969,293.1499938964844,293.1499938964844,279.45001220703125,38953.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807069659233093,1.0,0.0,0.0,3.715920448303223,3.715945482254028,9.213530347551568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.2744140625,0.0,1630.2491455078125,1895.4371337890625,0.0,3223.205810546875,0.9221943020820618,1.0,0.0,3.0,1.0,0.0
17838540,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9778950810432434,0.5138837695121765,0.4627901911735534,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9538311958312988,0.4772551655769348,0.4522974491119385,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9007822275161744,0.4088045954704284,0.2869207561016083,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.87322598695755,0.3729427456855774,0.3547036647796631,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7433822154998779,0.226573035120964,1.029689908027649,285.01336669921875,284.95001220703125,299.3456420898437,294.7186889648437,297.9530639648437,297.2253112792969,285.0121765136719,1.0,0.5744061470031738,0.4570922553539276,0.4570922553539276,1.0,1.0,-3.10560941696167,1.0630000829696655,2.042609214782715,0.3641667664051056,0.9900521039962769,0.9900521039962769,0.0,138.07386779785156,127.0,61260.515625,0.0,2866.739990234375,1.0,279.4430236816406,283.2754211425781,297.6952209472656,301.6075744628906,293.1499938964844,293.1499938964844,279.1499938964844,33519.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723148703575134,1.0,0.0,0.0,3.8219094276428223,3.821934700012207,9.746621572048753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.8994140625,0.0,1713.5380859375,1895.4371337890625,0.0,3144.524169921875,0.9423010945320128,1.0,0.0,3.0,1.0,0.0
17838600,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9778950810432434,0.5138837695121765,0.4627901911735534,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9538311958312988,0.4772551655769348,0.4522974491119385,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9007822275161744,0.4088045954704284,0.2869207561016083,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.87322598695755,0.3729427456855774,0.3547036647796631,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7433822154998779,0.226573035120964,1.029689908027649,285.01336669921875,284.95001220703125,299.3456420898437,294.7186889648437,297.9530639648437,297.2253112792969,285.0121765136719,1.0,0.5744061470031738,0.4570922553539276,0.4570922553539276,1.0,1.0,-3.10560941696167,1.0630000829696655,2.042609214782715,0.3641667664051056,0.9900521039962769,0.9900521039962769,0.0,138.07386779785156,127.0,61260.515625,0.0,2866.739990234375,1.0,279.4430236816406,283.2754211425781,297.6952209472656,301.6075744628906,293.1499938964844,293.1499938964844,279.1499938964844,33519.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723148703575134,1.0,0.0,0.0,3.8219094276428223,3.821934700012207,9.746621572048753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.8994140625,0.0,1713.5380859375,1895.4371337890625,0.0,3144.524169921875,0.9423010945320128,1.0,0.0,3.0,1.0,0.0
17838660,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9874199628829956,0.5123043656349182,0.461584210395813,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9672274589538574,0.479133665561676,0.4541217684745788,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9126118421554564,0.4088482558727264,0.287004142999649,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8844167590141296,0.3734432160854339,0.3551896810531616,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7519058585166931,0.2265685647726059,1.0293959379196167,284.8923645019531,284.95001220703125,299.3648986816406,294.73046875,297.95587158203125,297.22198486328125,284.894775390625,1.0,0.5718249082565308,0.4560506641864776,0.4560506641864776,1.0,1.0,-3.106689214706421,1.061019778251648,2.0456695556640625,0.3619936406612396,0.8842523694038391,0.8842523694038391,0.0,132.89071655273438,130.0,61975.90625,0.0,2836.830322265625,1.0,279.1561889648437,283.1392517089844,297.7490234375,301.7782897949219,293.1499938964844,293.1499938964844,279.45001220703125,38881.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797582983970642,1.0,0.0,0.0,3.716285943984986,3.71631121635437,9.215343652613228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.3046875,0.0,1630.1260986328125,1895.4371337890625,0.0,3214.315185546875,0.9222407937049866,1.0,0.0,3.0,1.0,0.0
