time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9874199628829956,0.5123043656349182,0.461584210395813,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9672274589538574,0.479133665561676,0.4541217684745788,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9126118421554564,0.4088482558727264,0.287004142999649,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8844167590141296,0.3734432160854339,0.3551896810531616,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7519058585166931,0.2265685647726059,1.0293959379196167,284.8923645019531,284.95001220703125,299.3648986816406,294.73046875,297.95587158203125,297.22198486328125,284.894775390625,1.0,0.5718249082565308,0.4560506641864776,0.4560506641864776,1.0,1.0,-3.106689214706421,1.061019778251648,2.0456695556640625,0.3619936406612396,0.8842523694038391,0.8842523694038391,0.0,132.89071655273438,130.0,61975.90625,0.0,2836.830322265625,1.0,279.1561889648437,283.1392517089844,297.7490234375,301.7782897949219,293.1499938964844,293.1499938964844,279.45001220703125,38881.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797582983970642,1.0,0.0,0.0,3.716285943984986,3.71631121635437,9.215343652613228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.3046875,0.0,1630.1260986328125,1895.4371337890625,0.0,3214.315185546875,0.9222407937049866,1.0,0.0,3.0,1.0,0.0
17838780,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.990932047367096,0.5120714902877808,0.4609294831752777,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9733371138572692,0.4818221926689148,0.4563092589378357,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9181177020072936,0.4097087383270263,0.287346601486206,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8895074725151062,0.374566912651062,0.3559576570987701,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7556036710739136,0.2269260436296463,1.0299636125564575,285.0167541503906,284.95001220703125,299.3842163085937,294.7420349121094,297.9633483886719,297.2255859375,285.0152893066406,1.0,0.5713717341423035,0.4550090730190277,0.4550090730190277,1.0,1.0,-3.110539674758911,1.0601216554641724,2.0504181385040283,0.3600386083126068,0.9938270449638368,0.9938270449638368,0.0,131.02670288085938,133.0,61324.11328125,0.0,2833.7431640625,1.0,279.44366455078125,283.2757263183594,297.7190856933594,301.63482666015625,293.1499938964844,293.1499938964844,279.1499938964844,33395.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715262413024902,1.0,0.0,0.0,3.826647043228149,3.826672315597534,9.770799351827009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.408203125,0.0,1718.29150390625,1895.4371337890625,0.0,3137.127197265625,0.9430691599845886,1.0,0.0,3.0,1.0,0.0
17838840,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.990932047367096,0.5120714902877808,0.4609294831752777,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9733371138572692,0.4818221926689148,0.4563092589378357,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9181177020072936,0.4097087383270263,0.287346601486206,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8895074725151062,0.374566912651062,0.3559576570987701,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7556036710739136,0.2269260436296463,1.0299636125564575,285.0167541503906,284.95001220703125,299.3842163085937,294.7420349121094,297.9633483886719,297.2255859375,285.0152893066406,1.0,0.5713717341423035,0.4550090730190277,0.4550090730190277,1.0,1.0,-3.110539674758911,1.0601216554641724,2.0504181385040283,0.3600386083126068,0.9938270449638368,0.9938270449638368,0.0,131.02670288085938,133.0,61324.11328125,0.0,2833.7431640625,1.0,279.44366455078125,283.2757263183594,297.7190856933594,301.63482666015625,293.1499938964844,293.1499938964844,279.1499938964844,33395.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715262413024902,1.0,0.0,0.0,3.826647043228149,3.826672315597534,9.770799351827009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.408203125,0.0,1718.29150390625,1895.4371337890625,0.0,3137.127197265625,0.9430691599845886,1.0,0.0,3.0,1.0,0.0
17838900,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9911221265792848,0.5113484263420105,0.4606492519378662,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.974527895450592,0.4828117489814758,0.4574733674526214,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.918877363204956,0.4097919464111328,0.2875796556472778,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8903110027313232,0.3748616874217987,0.3564194142818451,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7560899257659912,0.2269544303417205,1.0306228399276731,284.8765563964844,284.95001220703125,299.3939208984375,294.74774169921875,297.9649963378906,297.2242736816406,284.87213134765625,1.0,0.5717152953147888,0.4544882774353027,0.4544882774353027,1.0,1.0,-3.1132359504699707,1.0599569082260132,2.053279161453247,0.3592793643474579,0.9004402160644531,0.9004402160644531,0.0,130.95587158203125,133.0,62355.9453125,0.0,2839.274658203125,1.0,279.1937255859375,283.1157531738281,297.77880859375,301.86871337890625,293.1499938964844,293.1499938964844,279.1499938964844,36905.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775777220726013,1.0,0.0,0.0,3.808104753494263,3.8081305027008057,9.676338095232495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.87890625,0.0,1723.35498046875,1895.4371337890625,0.0,3193.876220703125,0.9394468069076538,1.0,0.0,3.0,1.0,0.0
17838960,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.989215612411499,0.5103453993797302,0.4598158001899719,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9733978509902954,0.4835866689682007,0.4582695960998535,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9169076085090636,0.4096473753452301,0.2875348031520843,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8888007402420044,0.3749658465385437,0.3565885126590729,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7547091841697693,0.2268355935811996,1.030420422554016,284.8927307128906,284.95001220703125,299.4035949707031,294.7533874511719,297.96514892578125,297.22076416015625,284.8950500488281,1.0,0.5721384286880493,0.4539489448070526,0.4539489448070526,1.0,1.0,-3.113100051879883,1.058658003807068,2.0544421672821045,0.3579752743244171,0.8874511122703552,0.8874511122703552,0.0,131.68606567382812,136.0,62087.078125,0.0,2843.54248046875,1.0,279.1565246582031,283.1361999511719,297.77325439453125,301.80975341796875,293.1499938964844,293.1499938964844,279.45001220703125,38711.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792781233787537,1.0,0.0,0.0,3.726184844970703,3.726209878921509,9.264501272809866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.2998046875,0.0,1640.302001953125,1895.4371337890625,0.0,3209.81494140625,0.9243828654289246,1.0,0.0,3.0,1.0,0.0
17839020,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9864680171012878,0.5099703073501587,0.4591535329818725,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.972185492515564,0.4861677587032318,0.4604777097702026,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9143019914627076,0.4104080498218536,0.2878983616828918,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8868265151977539,0.3759905695915222,0.3573865294456482,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7527612447738647,0.2271050214767456,1.0311851501464844,285.0175170898437,284.95001220703125,299.4230651855469,294.7644958496094,297.97198486328125,297.2234802246094,285.0160522460937,1.0,0.5735551118850708,0.4528702795505523,0.4528702795505523,1.0,1.0,-3.117265224456787,1.0577764511108398,2.059488773345948,0.3558640778064728,0.9975940585136414,0.9975940585136414,0.0,133.04364013671875,139.0,61428.3125,0.0,2861.30908203125,1.0,279.4437561035156,283.27313232421875,297.742431640625,301.6654052734375,293.1499938964844,293.1499938964844,279.1499938964844,33388.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712522983551025,1.0,0.0,0.0,3.835839509963989,3.835865020751953,9.817798627409502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.703125,0.0,1729.383056640625,1895.4371337890625,0.0,3134.557861328125,0.9451463222503662,1.0,0.0,3.0,1.0,0.0
17839080,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9864680171012878,0.5099703073501587,0.4591535329818725,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.972185492515564,0.4861677587032318,0.4604777097702026,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9143019914627076,0.4104080498218536,0.2878983616828918,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8868265151977539,0.3759905695915222,0.3573865294456482,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7527612447738647,0.2271050214767456,1.0311851501464844,285.0175170898437,284.95001220703125,299.4230651855469,294.7644958496094,297.97198486328125,297.2234802246094,285.0160522460937,1.0,0.5735551118850708,0.4528702795505523,0.4528702795505523,1.0,1.0,-3.117265224456787,1.0577764511108398,2.059488773345948,0.3558640778064728,0.9975940585136414,0.9975940585136414,0.0,133.04364013671875,139.0,61428.3125,0.0,2861.30908203125,1.0,279.4437561035156,283.27313232421875,297.742431640625,301.6654052734375,293.1499938964844,293.1499938964844,279.1499938964844,33388.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712522983551025,1.0,0.0,0.0,3.835839509963989,3.835865020751953,9.817798627409502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.703125,0.0,1729.383056640625,1895.4371337890625,0.0,3134.557861328125,0.9451463222503662,1.0,0.0,3.0,1.0,0.0
17839140,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9810221195220948,0.5081211924552917,0.4579997658729553,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9682098627090454,0.4878301918506622,0.4624173939228058,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9087949991226196,0.4102625250816345,0.2880818545818329,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8822662830352783,0.3763024508953094,0.3580082356929779,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7488141655921936,0.2269406616687774,1.0316466093063354,284.89111328125,284.95001220703125,299.44256591796875,294.7752990722656,297.97332763671875,297.21807861328125,284.8934936523437,1.0,0.5753354430198669,0.4517916142940521,0.4517916142940521,1.0,1.0,-3.119741916656494,1.0562149286270142,2.063527107238769,0.3536495566368103,0.8894948363304138,0.8894948363304138,0.0,135.51992797851562,142.0,62198.70703125,0.0,2882.341064453125,1.0,279.15606689453125,283.1312255859375,297.7957763671875,301.8399353027344,293.1499938964844,293.1499938964844,279.45001220703125,38748.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791082501411438,1.0,0.0,0.0,3.737046003341675,3.73707127571106,9.318588922724302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.2529296875,0.0,1653.2396240234375,1895.4371337890625,0.0,3208.222900390625,0.9267159700393676,1.0,0.0,3.0,1.0,0.0
17839200,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9810221195220948,0.5081211924552917,0.4579997658729553,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9682098627090454,0.4878301918506622,0.4624173939228058,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9087949991226196,0.4102625250816345,0.2880818545818329,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8822662830352783,0.3763024508953094,0.3580082356929779,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7488141655921936,0.2269406616687774,1.0316466093063354,284.89111328125,284.95001220703125,299.44256591796875,294.7752990722656,297.97332763671875,297.21807861328125,284.8934936523437,1.0,0.5753354430198669,0.4517916142940521,0.4517916142940521,1.0,1.0,-3.119741916656494,1.0562149286270142,2.063527107238769,0.3536495566368103,0.8894948363304138,0.8894948363304138,0.0,135.51992797851562,142.0,62198.70703125,0.0,2882.341064453125,1.0,279.15606689453125,283.1312255859375,297.7957763671875,301.8399353027344,293.1499938964844,293.1499938964844,279.45001220703125,38748.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791082501411438,1.0,0.0,0.0,3.737046003341675,3.73707127571106,9.318588922724302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.2529296875,0.0,1653.2396240234375,1895.4371337890625,0.0,3208.222900390625,0.9267159700393676,1.0,0.0,3.0,1.0,0.0
17839260,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9760290384292604,0.5076431035995483,0.4572750627994537,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9647719860076904,0.4903365075588226,0.4645852744579315,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9042017459869384,0.4109617471694946,0.2884259819984436,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8783165812492371,0.3772611916065216,0.3587765693664551,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7453321218490601,0.2271539866924286,1.032322883605957,285.0176086425781,284.95001220703125,299.4621276855469,294.7857971191406,297.9799499511719,297.2204895019531,285.01617431640625,1.0,0.5772850513458252,0.4507458806037903,0.4507458806037903,1.0,1.0,-3.123618125915528,1.0552712678909302,2.068346738815308,0.3515138924121856,1.0,1.0,0.0,137.90029907226562,145.0,61522.9609375,0.0,2905.958251953125,1.0,279.4438171386719,283.2701110839844,297.7637939453125,301.6933288574219,293.1499938964844,293.1499938964844,279.1499938964844,33426.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710693120956421,1.0,0.0,0.0,3.844807624816896,3.8448331356048575,9.863759942163597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.130859375,0.0,1740.6109619140625,1895.4371337890625,0.0,3132.84130859375,0.9472021460533142,1.0,0.0,3.0,1.0,0.0
17839320,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9760290384292604,0.5076431035995483,0.4572750627994537,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9647719860076904,0.4903365075588226,0.4645852744579315,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9042017459869384,0.4109617471694946,0.2884259819984436,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8783165812492371,0.3772611916065216,0.3587765693664551,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7453321218490601,0.2271539866924286,1.032322883605957,285.0176086425781,284.95001220703125,299.4621276855469,294.7857971191406,297.9799499511719,297.2204895019531,285.01617431640625,1.0,0.5772850513458252,0.4507458806037903,0.4507458806037903,1.0,1.0,-3.123618125915528,1.0552712678909302,2.068346738815308,0.3515138924121856,1.0,1.0,0.0,137.90029907226562,145.0,61522.9609375,0.0,2905.958251953125,1.0,279.4438171386719,283.2701110839844,297.7637939453125,301.6933288574219,293.1499938964844,293.1499938964844,279.1499938964844,33426.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710693120956421,1.0,0.0,0.0,3.844807624816896,3.8448331356048575,9.863759942163597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.130859375,0.0,1740.6109619140625,1895.4371337890625,0.0,3132.84130859375,0.9472021460533142,1.0,0.0,3.0,1.0,0.0
17839380,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9691451787948608,0.5057088732719421,0.4560565650463104,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9596365094184875,0.4919277727603912,0.4664768576622009,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8982999920845032,0.4107657968997955,0.2885870039463043,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.872999906539917,0.377516895532608,0.359363704919815,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.740841805934906,0.226947396993637,1.0326828956604004,284.8914794921875,284.95001220703125,299.48175048828125,294.79595947265625,297.981201171875,297.2149353027344,284.8934326171875,1.0,0.5793337821960449,0.4497001469135284,0.4497001469135284,1.0,1.0,-3.1257686614990234,1.0536351203918457,2.0721335411071777,0.3493258059024811,0.8918808102607727,0.8918808102607727,0.0,140.94570922851562,148.0,62297.9296875,0.0,2929.90234375,1.0,279.1568908691406,283.1280212402344,297.8157043457031,301.866455078125,293.1499938964844,293.1499938964844,279.45001220703125,38661.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788532018661499,1.0,0.0,0.0,3.7470908164978014,3.747116327285767,9.368752103000588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.3427734375,0.0,1664.337646484375,1895.4371337890625,0.0,3205.83251953125,0.9289370775222778,1.0,0.0,3.0,1.0,0.0
17839440,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9691451787948608,0.5057088732719421,0.4560565650463104,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9596365094184875,0.4919277727603912,0.4664768576622009,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8982999920845032,0.4107657968997955,0.2885870039463043,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.872999906539917,0.377516895532608,0.359363704919815,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.740841805934906,0.226947396993637,1.0326828956604004,284.8914794921875,284.95001220703125,299.48175048828125,294.79595947265625,297.981201171875,297.2149353027344,284.8934326171875,1.0,0.5793337821960449,0.4497001469135284,0.4497001469135284,1.0,1.0,-3.1257686614990234,1.0536351203918457,2.0721335411071777,0.3493258059024811,0.8918808102607727,0.8918808102607727,0.0,140.94570922851562,148.0,62297.9296875,0.0,2929.90234375,1.0,279.1568908691406,283.1280212402344,297.8157043457031,301.866455078125,293.1499938964844,293.1499938964844,279.45001220703125,38661.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788532018661499,1.0,0.0,0.0,3.7470908164978014,3.747116327285767,9.368752103000588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.3427734375,0.0,1664.337646484375,1895.4371337890625,0.0,3205.83251953125,0.9289370775222778,1.0,0.0,3.0,1.0,0.0
17839500,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9655618071556092,0.505311906337738,0.455413818359375,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.956983745098114,0.4930602312088012,0.4673654735088348,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8953288197517395,0.4109954833984375,0.2886186838150024,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8703269958496094,0.3778913915157318,0.35959392786026,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7385661602020264,0.2269750088453292,1.032563328742981,285.0221252441406,284.95001220703125,299.4916076660156,294.8009033203125,297.9837951660156,297.2151184082031,285.0254211425781,1.0,0.5803017616271973,0.4491772949695587,0.4491772949695587,1.0,1.0,-3.126229047775269,1.052586555480957,2.0736424922943115,0.3480241298675537,0.9809191823005676,0.9809191823005676,0.0,142.4756622314453,148.0,61426.9453125,0.0,2940.554443359375,1.0,279.4043884277344,283.2743225097656,297.768798828125,301.65447998046875,293.1499938964844,293.1499938964844,279.45001220703125,34429.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728103041648865,1.0,0.0,0.0,3.7862417697906494,3.786266803741455,9.56555027187278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.8271484375,0.0,1677.903076171875,1895.4371337890625,0.0,3149.17138671875,0.9364386796951294,1.0,0.0,3.0,1.0,0.0
17839560,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9633327722549438,0.50514817237854,0.4552771151065826,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.955663800239563,0.4943788647651672,0.4686057269573211,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8936405181884766,0.4114249050617218,0.2889140844345093,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8688384294509888,0.3784311711788177,0.3601032495498657,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7372305989265442,0.227129727602005,1.033276915550232,285.01812744140625,284.95001220703125,299.50146484375,294.8057556152344,297.98779296875,297.21728515625,285.0168151855469,1.0,0.5814089775085449,0.4486635327339172,0.4486635327339172,1.0,1.0,-3.129378318786621,1.0525805950164795,2.0767977237701416,0.3472096920013428,1.0,1.0,0.0,143.63119506835938,151.0,61599.3203125,0.0,2954.934326171875,1.0,279.4437255859375,283.26776123046875,297.78369140625,301.71856689453125,293.1499938964844,293.1499938964844,279.1499938964844,33476.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708677291870117,1.0,0.0,0.0,3.851691007614136,3.8517165184021,9.899109727484756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.1728515625,0.0,1749.428955078125,1895.4371337890625,0.0,3130.9501953125,0.9488472938537598,1.0,0.0,3.0,1.0,0.0
17839620,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9559152722358704,0.503146767616272,0.4540038704872131,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9503464102745056,0.4959131181240082,0.470453143119812,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8878940939903259,0.4111933410167694,0.2890559732913971,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8637089133262634,0.3786461353302002,0.3606596887111664,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7329063415527344,0.2268988937139511,1.0335582494735718,284.8910827636719,284.95001220703125,299.5212707519531,294.8151550292969,297.9890441894531,297.2117919921875,284.8930053710937,1.0,0.5835039019584656,0.4476359784603119,0.4476359784603119,1.0,1.0,-3.131255626678467,1.050856351852417,2.08039927482605,0.3450475335121155,0.8934996724128723,0.8934996724128723,0.0,146.84291076660156,154.0,62376.4453125,0.0,2979.379150390625,1.0,279.1568298339844,283.1246643066406,297.8348083496094,301.8909912109375,293.1499938964844,293.1499938964844,279.45001220703125,38658.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786256909370422,1.0,0.0,0.0,3.7549431324005127,3.754968643188477,9.40805819027446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.1142578125,0.0,1673.5537109375,1895.4371337890625,0.0,3203.69970703125,0.9306781888008118,1.0,0.0,3.0,1.0,0.0
17839680,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9559152722358704,0.503146767616272,0.4540038704872131,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9503464102745056,0.4959131181240082,0.470453143119812,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8878940939903259,0.4111933410167694,0.2890559732913971,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8637089133262634,0.3786461353302002,0.3606596887111664,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7329063415527344,0.2268988937139511,1.0335582494735718,284.8910827636719,284.95001220703125,299.5212707519531,294.8151550292969,297.9890441894531,297.2117919921875,284.8930053710937,1.0,0.5835039019584656,0.4476359784603119,0.4476359784603119,1.0,1.0,-3.131255626678467,1.050856351852417,2.08039927482605,0.3450475335121155,0.8934996724128723,0.8934996724128723,0.0,146.84291076660156,154.0,62376.4453125,0.0,2979.379150390625,1.0,279.1568298339844,283.1246643066406,297.8348083496094,301.8909912109375,293.1499938964844,293.1499938964844,279.45001220703125,38658.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786256909370422,1.0,0.0,0.0,3.7549431324005127,3.754968643188477,9.40805819027446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.1142578125,0.0,1673.5537109375,1895.4371337890625,0.0,3203.69970703125,0.9306781888008118,1.0,0.0,3.0,1.0,0.0
17839740,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.94985032081604,0.5025167465209961,0.4531708657741546,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9463850855827332,0.4983167648315429,0.4725406765937805,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8834678530693054,0.4118202328681946,0.2893643677234649,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8598018288612366,0.379524827003479,0.3613695800304413,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7294866442680359,0.2270612269639969,1.0340783596038818,285.0181884765625,284.95001220703125,299.5411071777344,294.8240966796875,297.9956359863281,297.21417236328125,285.0172119140625,1.0,0.5855824947357178,0.4466084539890289,0.4466084539890289,1.0,1.0,-3.134604454040528,1.0496846437454224,2.0849196910858154,0.343083381652832,1.0,1.0,0.0,149.6162872314453,157.0,61659.43359375,0.0,3004.4677734375,1.0,279.4432678222656,283.26544189453125,297.80255126953125,301.7418212890625,293.1499938964844,293.1499938964844,279.1499938964844,33577.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706748485565186,1.0,0.0,0.0,3.856845617294312,3.856871366500856,9.925623771778191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.19921875,0.0,1756.5462646484375,1895.4371337890625,0.0,3129.140869140625,0.950181782245636,1.0,0.0,3.0,1.0,0.0
17839800,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.94985032081604,0.5025167465209961,0.4531708657741546,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9463850855827332,0.4983167648315429,0.4725406765937805,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8834678530693054,0.4118202328681946,0.2893643677234649,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8598018288612366,0.379524827003479,0.3613695800304413,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7294866442680359,0.2270612269639969,1.0340783596038818,285.0181884765625,284.95001220703125,299.5411071777344,294.8240966796875,297.9956359863281,297.21417236328125,285.0172119140625,1.0,0.5855824947357178,0.4466084539890289,0.4466084539890289,1.0,1.0,-3.134604454040528,1.0496846437454224,2.0849196910858154,0.343083381652832,1.0,1.0,0.0,149.6162872314453,157.0,61659.43359375,0.0,3004.4677734375,1.0,279.4432678222656,283.26544189453125,297.80255126953125,301.7418212890625,293.1499938964844,293.1499938964844,279.1499938964844,33577.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706748485565186,1.0,0.0,0.0,3.856845617294312,3.856871366500856,9.925623771778191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.19921875,0.0,1756.5462646484375,1895.4371337890625,0.0,3129.140869140625,0.950181782245636,1.0,0.0,3.0,1.0,0.0
17839860,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9423397183418274,0.5004602074623108,0.4518419802188873,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9412295818328856,0.4997992813587188,0.4743397235870361,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.87811678647995,0.4115581512451172,0.2894841432571411,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8550803661346436,0.3797051310539245,0.3618931472301483,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7254323363304138,0.2268136143684387,1.0342847108840942,284.8907165527344,284.95001220703125,299.5610656738281,294.83258056640625,297.99688720703125,297.2087097167969,284.89263916015625,1.0,0.5876579880714417,0.4455835819244385,0.4455835819244385,1.0,1.0,-3.1362011432647705,1.0478092432022097,2.0883917808532715,0.3412110805511474,0.8948432803153992,0.8948432803153992,0.0,152.87887573242188,160.0,62438.84765625,0.0,3028.658935546875,1.0,279.1567687988281,283.1215515136719,297.85223388671875,301.91290283203125,293.1499938964844,293.1499938964844,279.45001220703125,38659.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783925771713257,1.0,0.0,0.0,3.7616043090820312,3.761629819869995,9.441467341275712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.841796875,0.0,1681.422607421875,1895.4371337890625,0.0,3201.5146484375,0.932155966758728,1.0,0.0,3.0,1.0,0.0
17839920,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9423397183418274,0.5004602074623108,0.4518419802188873,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9412295818328856,0.4997992813587188,0.4743397235870361,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.87811678647995,0.4115581512451172,0.2894841432571411,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8550803661346436,0.3797051310539245,0.3618931472301483,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7254323363304138,0.2268136143684387,1.0342847108840942,284.8907165527344,284.95001220703125,299.5610656738281,294.83258056640625,297.99688720703125,297.2087097167969,284.89263916015625,1.0,0.5876579880714417,0.4455835819244385,0.4455835819244385,1.0,1.0,-3.1362011432647705,1.0478092432022097,2.0883917808532715,0.3412110805511474,0.8948432803153992,0.8948432803153992,0.0,152.87887573242188,160.0,62438.84765625,0.0,3028.658935546875,1.0,279.1567687988281,283.1215515136719,297.85223388671875,301.91290283203125,293.1499938964844,293.1499938964844,279.45001220703125,38659.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783925771713257,1.0,0.0,0.0,3.7616043090820312,3.761629819869995,9.441467341275712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.841796875,0.0,1681.422607421875,1895.4371337890625,0.0,3201.5146484375,0.932155966758728,1.0,0.0,3.0,1.0,0.0
17839980,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9362918734550476,0.4997754991054535,0.4509530961513519,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.937435507774353,0.5021623969078064,0.4763811826705932,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.874007523059845,0.4121572971343994,0.2897694408893585,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8514889478683472,0.3805528283119201,0.3625695705413818,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7221896648406982,0.2269600927829742,1.034725546836853,285.0188903808594,284.95001220703125,299.5810852050781,294.840576171875,298.00347900390625,297.211181640625,285.0176696777344,1.0,0.5897046327590942,0.4445586800575256,0.4445586800575256,1.0,1.0,-3.1392643451690674,1.0464988946914673,2.0927653312683105,0.3393481373786926,1.0,1.0,0.0,155.68109130859375,163.0,61704.31640625,0.0,3053.362548828125,1.0,279.4439697265625,283.2632751464844,297.8185119628906,301.7616577148437,293.1499938964844,293.1499938964844,279.1499938964844,33601.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703986406326294,1.0,0.0,0.0,3.862811326980591,3.862837076187134,9.956353324014344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.544921875,0.0,1764.0810546875,1895.4371337890625,0.0,3126.55029296875,0.9513301253318788,1.0,0.0,3.0,1.0,0.0
17840040,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9362918734550476,0.4997754991054535,0.4509530961513519,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.937435507774353,0.5021623969078064,0.4763811826705932,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.874007523059845,0.4121572971343994,0.2897694408893585,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8514889478683472,0.3805528283119201,0.3625695705413818,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7221896648406982,0.2269600927829742,1.034725546836853,285.0188903808594,284.95001220703125,299.5810852050781,294.840576171875,298.00347900390625,297.211181640625,285.0176696777344,1.0,0.5897046327590942,0.4445586800575256,0.4445586800575256,1.0,1.0,-3.1392643451690674,1.0464988946914673,2.0927653312683105,0.3393481373786926,1.0,1.0,0.0,155.68109130859375,163.0,61704.31640625,0.0,3053.362548828125,1.0,279.4439697265625,283.2632751464844,297.8185119628906,301.7616577148437,293.1499938964844,293.1499938964844,279.1499938964844,33601.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703986406326294,1.0,0.0,0.0,3.862811326980591,3.862837076187134,9.956353324014344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.544921875,0.0,1764.0810546875,1895.4371337890625,0.0,3126.55029296875,0.9513301253318788,1.0,0.0,3.0,1.0,0.0
17840100,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9333850741386414,0.498867779970169,0.4505530893802643,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9356751441955566,0.5029972791671753,0.4774655401706695,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8721060156822205,0.4121311008930206,0.2899689078330993,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8498357534408569,0.3807267546653747,0.3629763722419739,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7206910848617554,0.2269031703472137,1.0352638959884644,284.8780212402344,284.95001220703125,299.59112548828125,294.8443603515625,298.0049133300781,297.20965576171875,284.8735656738281,1.0,0.5907994508743286,0.4440462589263916,0.4440462589263916,1.0,1.0,-3.141469717025757,1.0460845232009888,2.0953850746154785,0.3386459946632385,0.912011444568634,0.912011444568634,0.0,157.09701538085938,163.0,62749.56640625,0.0,3067.36767578125,1.0,279.193603515625,283.102294921875,297.87554931640625,301.9920654296875,293.1499938964844,293.1499938964844,279.1499938964844,36858.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876442015171051,1.0,0.0,0.0,3.8458056449890137,3.845831632614136,9.868881534202956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.5283203125,0.0,1768.8846435546875,1895.4371337890625,0.0,3183.22802734375,0.9479719400405884,1.0,0.0,3.0,1.0,0.0
17840160,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9290083050727844,0.4976798295974731,0.4495999217033386,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9325889348983764,0.5036073327064514,0.4781539738178253,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8690999746322632,0.4118716716766357,0.2898791134357452,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8471941947937012,0.3807049095630646,0.3630734086036682,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7183403372764587,0.2267004400491714,1.0348941087722778,284.8895263671875,284.95001220703125,299.6011657714844,294.8480224609375,298.0048522949219,297.20587158203125,284.89178466796875,1.0,0.5917483568191528,0.4435515403747558,0.4435515403747558,1.0,1.0,-3.140719175338745,1.0445880889892578,2.096131086349488,0.3374980390071869,0.8956433534622192,0.8956433534622192,0.0,158.94041442871094,166.0,62485.5078125,0.0,3077.265380859375,1.0,279.1563415527344,283.1181030273437,297.86822509765625,301.93267822265625,293.1499938964844,293.1499938964844,279.45001220703125,38687.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781698346138,1.0,0.0,0.0,3.7669641971588135,3.766989946365357,9.468393500355888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.369140625,0.0,1687.9813232421875,1895.4371337890625,0.0,3199.426513671875,0.9333658218383788,1.0,0.0,3.0,1.0,0.0
17840220,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9231938123703004,0.4969463348388672,0.4486621022224426,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9290248155593872,0.5059431195259094,0.4801618456840515,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8652982711791992,0.412443459033966,0.2901425659656524,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8438907265663147,0.3815230429172516,0.3637186586856842,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7151839733123779,0.2268323749303817,1.0352652072906494,285.0192565917969,284.95001220703125,299.6213684082031,294.8549194335937,298.01153564453125,297.2084350585937,285.0180969238281,1.0,0.5937584042549133,0.442562073469162,0.442562073469162,1.0,1.0,-3.1435353755950928,1.043246150016785,2.1002891063690186,0.335689514875412,1.0,1.0,0.0,161.7539825439453,169.0,61737.4296875,0.0,3101.549072265625,1.0,279.4439697265625,283.26123046875,297.8329772949219,301.7789611816406,293.1499938964844,293.1499938964844,279.1499938964844,33663.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701803088188171,1.0,0.0,0.0,3.866852998733521,3.866878747940064,9.97719894257898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.6494140625,0.0,1769.5537109375,1895.4371337890625,0.0,3124.502197265625,0.9522509574890136,1.0,0.0,3.0,1.0,0.0
17840280,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9231938123703004,0.4969463348388672,0.4486621022224426,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9290248155593872,0.5059431195259094,0.4801618456840515,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8652982711791992,0.412443459033966,0.2901425659656524,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8438907265663147,0.3815230429172516,0.3637186586856842,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7151839733123779,0.2268323749303817,1.0352652072906494,285.0192565917969,284.95001220703125,299.6213684082031,294.8549194335937,298.01153564453125,297.2084350585937,285.0180969238281,1.0,0.5937584042549133,0.442562073469162,0.442562073469162,1.0,1.0,-3.1435353755950928,1.043246150016785,2.1002891063690186,0.335689514875412,1.0,1.0,0.0,161.7539825439453,169.0,61737.4296875,0.0,3101.549072265625,1.0,279.4439697265625,283.26123046875,297.8329772949219,301.7789611816406,293.1499938964844,293.1499938964844,279.1499938964844,33663.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701803088188171,1.0,0.0,0.0,3.866852998733521,3.866878747940064,9.97719894257898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.6494140625,0.0,1769.5537109375,1895.4371337890625,0.0,3124.502197265625,0.9522509574890136,1.0,0.0,3.0,1.0,0.0
17840340,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9163565635681152,0.494817703962326,0.4472730159759521,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9245057106018066,0.5073654055595398,0.481910765171051,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8607679009437561,0.4121325314044952,0.2902336716651916,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8399388194084167,0.3816462755203247,0.3641949594020843,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.711388111114502,0.2265601307153701,1.035374641418457,284.8902587890625,284.95001220703125,299.64166259765625,294.8612365722656,298.0130310058594,297.20330810546875,284.89215087890625,1.0,0.5957673192024231,0.4415726363658905,0.4415726363658905,1.0,1.0,-3.144791603088379,1.041288137435913,2.103503465652466,0.3338285684585571,0.897013783454895,0.897013783454895,0.0,165.0159912109375,172.0,62522.57421875,0.0,3125.06103515625,1.0,279.1567077636719,283.11590576171875,297.88104248046875,301.9480895996094,293.1499938964844,293.1499938964844,279.45001220703125,38651.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779421448707581,1.0,0.0,0.0,3.771954536437988,3.771980047225952,9.493496122559008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.8369140625,0.0,1693.6275634765625,1895.4371337890625,0.0,3197.29248046875,0.9344412088394164,1.0,0.0,3.0,1.0,0.0
17840400,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9163565635681152,0.494817703962326,0.4472730159759521,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9245057106018066,0.5073654055595398,0.481910765171051,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8607679009437561,0.4121325314044952,0.2902336716651916,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8399388194084167,0.3816462755203247,0.3641949594020843,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.711388111114502,0.2265601307153701,1.035374641418457,284.8902587890625,284.95001220703125,299.64166259765625,294.8612365722656,298.0130310058594,297.20330810546875,284.89215087890625,1.0,0.5957673192024231,0.4415726363658905,0.4415726363658905,1.0,1.0,-3.144791603088379,1.041288137435913,2.103503465652466,0.3338285684585571,0.897013783454895,0.897013783454895,0.0,165.0159912109375,172.0,62522.57421875,0.0,3125.06103515625,1.0,279.1567077636719,283.11590576171875,297.88104248046875,301.9480895996094,293.1499938964844,293.1499938964844,279.45001220703125,38651.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779421448707581,1.0,0.0,0.0,3.771954536437988,3.771980047225952,9.493496122559008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.8369140625,0.0,1693.6275634765625,1895.4371337890625,0.0,3197.29248046875,0.9344412088394164,1.0,0.0,3.0,1.0,0.0
17840460,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9110285043716432,0.4940332174301147,0.446298748254776,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9212439656257628,0.5097098350524902,0.483920007944107,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8572545051574707,0.4126550853252411,0.2904702723026275,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8368866443634033,0.382414847612381,0.3648019433021545,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7082260251045227,0.2266821861267089,1.035702347755432,285.0204162597656,284.95001220703125,299.6620178222656,294.866943359375,298.0199584960937,297.2060852050781,285.0193176269531,1.0,0.5977432131767273,0.4406329095363617,0.4406329095363617,1.0,1.0,-3.147435188293457,1.039982795715332,2.107452392578125,0.3320408165454864,1.0,1.0,0.0,167.82736206054688,175.0,61757.5859375,0.0,3148.99951171875,1.0,279.44403076171875,283.2600402832031,297.8448791503906,301.7926330566406,293.1499938964844,293.1499938964844,279.1499938964844,33707.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699824213981628,1.0,0.0,0.0,3.8692591190338135,3.869284868240357,9.98961809273169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.330078125,0.0,1772.8809814453125,1895.4371337890625,0.0,3122.645751953125,0.9528848528862,1.0,0.0,3.0,1.0,0.0
17840520,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9110285043716432,0.4940332174301147,0.446298748254776,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9212439656257628,0.5097098350524902,0.483920007944107,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8572545051574707,0.4126550853252411,0.2904702723026275,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8368866443634033,0.382414847612381,0.3648019433021545,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7082260251045227,0.2266821861267089,1.035702347755432,285.0204162597656,284.95001220703125,299.6620178222656,294.866943359375,298.0199584960937,297.2060852050781,285.0193176269531,1.0,0.5977432131767273,0.4406329095363617,0.4406329095363617,1.0,1.0,-3.147435188293457,1.039982795715332,2.107452392578125,0.3320408165454864,1.0,1.0,0.0,167.82736206054688,175.0,61757.5859375,0.0,3148.99951171875,1.0,279.44403076171875,283.2600402832031,297.8448791503906,301.7926330566406,293.1499938964844,293.1499938964844,279.1499938964844,33707.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699824213981628,1.0,0.0,0.0,3.8692591190338135,3.869284868240357,9.98961809273169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.330078125,0.0,1772.8809814453125,1895.4371337890625,0.0,3122.645751953125,0.9528848528862,1.0,0.0,3.0,1.0,0.0
