time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9049214720726012,0.4918542504310608,0.4448666870594024,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.917112112045288,0.5111509561538696,0.4856882691383362,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8530346751213074,0.4122744798660278,0.290517121553421,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8331932425498962,0.3824681341648102,0.3652179837226867,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7044450044631958,0.2264015227556228,1.0357805490493774,284.8903503417969,284.95001220703125,299.6824951171875,294.8719787597656,298.02166748046875,297.2012023925781,284.8922424316406,1.0,0.5997167825698853,0.4396931827068329,0.4396931827068329,1.0,1.0,-3.1484999656677246,1.0380641222000122,2.110435724258423,0.330168753862381,0.8979270458221436,0.8979270458221436,0.0,171.0891571044922,178.0,62547.87890625,0.0,3172.10791015625,1.0,279.1567077636719,283.1135559082031,297.8918762207031,301.96099853515625,293.1499938964844,293.1499938964844,279.45001220703125,38637.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777626156806946,1.0,0.0,0.0,3.775737762451172,3.775763511657715,9.512549468126964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.458984375,0.0,1698.0224609375,1895.4371337890625,0.0,3195.609130859375,0.935271143913269,1.0,0.0,3.0,1.0,0.0
17840640,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9049214720726012,0.4918542504310608,0.4448666870594024,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.917112112045288,0.5111509561538696,0.4856882691383362,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8530346751213074,0.4122744798660278,0.290517121553421,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8331932425498962,0.3824681341648102,0.3652179837226867,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7044450044631958,0.2264015227556228,1.0357805490493774,284.8903503417969,284.95001220703125,299.6824951171875,294.8719787597656,298.02166748046875,297.2012023925781,284.8922424316406,1.0,0.5997167825698853,0.4396931827068329,0.4396931827068329,1.0,1.0,-3.1484999656677246,1.0380641222000122,2.110435724258423,0.330168753862381,0.8979270458221436,0.8979270458221436,0.0,171.0891571044922,178.0,62547.87890625,0.0,3172.10791015625,1.0,279.1567077636719,283.1135559082031,297.8918762207031,301.96099853515625,293.1499938964844,293.1499938964844,279.45001220703125,38637.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777626156806946,1.0,0.0,0.0,3.775737762451172,3.775763511657715,9.512549468126964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.458984375,0.0,1698.0224609375,1895.4371337890625,0.0,3195.609130859375,0.935271143913269,1.0,0.0,3.0,1.0,0.0
17840700,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9020251631736756,0.4913181066513061,0.4441064298152923,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9150718450546264,0.5122276544570923,0.4865127503871918,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8509253859519958,0.4124059379100799,0.2904809415340423,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.831337034702301,0.3827387690544128,0.3653499186038971,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7025080919265747,0.2263902276754379,1.0354968309402466,285.022216796875,284.95001220703125,299.6927490234375,294.8742370605469,298.0244445800781,297.2016296386719,285.0256042480469,1.0,0.6006219387054443,0.4392233192920685,0.4392233192920685,1.0,1.0,-3.1483449935913086,1.0368549823760986,2.11149001121521,0.3289821445941925,0.9875956773757936,0.9875956773757936,0.0,172.69375610351562,178.0,61638.83984375,0.0,3181.900390625,1.0,279.405029296875,283.2616882324219,297.84246826171875,301.7444152832031,293.1499938964844,293.1499938964844,279.45001220703125,34526.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717654347419739,1.0,0.0,0.0,3.812159299850464,3.8121845722198486,9.696954066384933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.984375,0.0,1709.658203125,1895.4371337890625,0.0,3139.37109375,0.9423006772994996,1.0,0.0,3.0,1.0,0.0
17840760,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9002807140350342,0.4910294711589813,0.4438524842262268,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9141719341278076,0.5135145783424377,0.4877159595489502,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.849757969379425,0.4127487242221832,0.2907142341136932,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8303266167640686,0.3831864893436432,0.3657701909542084,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7013877034187317,0.2265131622552871,1.036064386367798,285.0205078125,284.95001220703125,299.7030639648437,294.8763122558594,298.0287475585937,297.20416259765625,285.0195617675781,1.0,0.6016572117805481,0.4387641847133636,0.4387641847133636,1.0,1.0,-3.150951385498047,1.0367059707641602,2.1142454147338867,0.3282550275325775,1.0,1.0,0.0,173.8992462158203,181.0,61771.48828125,0.0,3195.6533203125,1.0,279.44390869140625,283.2579345703125,297.8545227050781,301.8037414550781,293.1499938964844,293.1499938964844,279.1499938964844,33751.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698478937149048,1.0,0.0,0.0,3.87187933921814,3.8719050884246826,1.0003152510762447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.0888671875,0.0,1776.466552734375,1895.4371337890625,0.0,3121.383544921875,0.9535182118415833,1.0,0.0,3.0,1.0,0.0
17840820,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8948049545288086,0.4888375401496887,0.4424038827419281,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9104626774787904,0.514967679977417,0.4894971251487732,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.845848023891449,0.4123440384864807,0.290741503238678,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8268694281578064,0.3832103013992309,0.3661554455757141,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6978044509887695,0.2262235432863235,1.0361019372940063,284.88946533203125,284.95001220703125,299.7237243652344,294.8799743652344,298.0306701660156,297.1995544433594,284.8912658691406,1.0,0.6036006808280945,0.4378458857536316,0.4378458857536316,1.0,1.0,-3.151901960372925,1.034790277481079,2.1171116828918457,0.3262967467308044,0.89812833070755,0.89812833070755,0.0,177.15087890625,184.0,62567.86328125,0.0,3218.468994140625,1.0,279.1568298339844,283.1101379394531,297.8999938964844,301.970947265625,293.1499938964844,293.1499938964844,279.45001220703125,38628.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877646267414093,1.0,0.0,0.0,3.780208587646485,3.7802343368530273,9.535090725876216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.7685546875,0.0,1703.2796630859375,1895.4371337890625,0.0,3194.5185546875,0.9361664056777954,1.0,0.0,3.0,1.0,0.0
17840880,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8948049545288086,0.4888375401496887,0.4424038827419281,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9104626774787904,0.514967679977417,0.4894971251487732,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.845848023891449,0.4123440384864807,0.290741503238678,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8268694281578064,0.3832103013992309,0.3661554455757141,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6978044509887695,0.2262235432863235,1.0361019372940063,284.88946533203125,284.95001220703125,299.7237243652344,294.8799743652344,298.0306701660156,297.1995544433594,284.8912658691406,1.0,0.6036006808280945,0.4378458857536316,0.4378458857536316,1.0,1.0,-3.151901960372925,1.034790277481079,2.1171116828918457,0.3262967467308044,0.89812833070755,0.89812833070755,0.0,177.15087890625,184.0,62567.86328125,0.0,3218.468994140625,1.0,279.1568298339844,283.1101379394531,297.8999938964844,301.970947265625,293.1499938964844,293.1499938964844,279.45001220703125,38628.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877646267414093,1.0,0.0,0.0,3.780208587646485,3.7802343368530273,9.535090725876216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.7685546875,0.0,1703.2796630859375,1895.4371337890625,0.0,3194.5185546875,0.9361664056777954,1.0,0.0,3.0,1.0,0.0
17840940,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8904446959495544,0.4880045354366302,0.4413803219795227,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.907878041267395,0.5173574686050415,0.4915439784526825,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8428219556808472,0.4128068089485168,0.2909277975559234,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8241854906082153,0.3839119672775268,0.366687923669815,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6949149370193481,0.2263286858797073,1.036349177360535,285.0206604003906,284.95001220703125,299.7445068359375,294.8828430175781,298.0379638671875,297.2027893066406,285.0196533203125,1.0,0.6055158972740173,0.4369276165962219,0.4369276165962219,1.0,1.0,-3.154284238815308,1.0334243774414062,2.1208596229553223,0.3242941200733185,1.0,1.0,0.0,179.94873046875,187.0,61774.09765625,0.0,3241.8330078125,1.0,279.4440612792969,283.25567626953125,297.8612365722656,301.81158447265625,293.1499938964844,293.1499938964844,279.1499938964844,33796.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697534799575806,1.0,0.0,0.0,3.87461256980896,3.874638319015503,1.0017280374086113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.017578125,0.0,1780.2113037109375,1895.4371337890625,0.0,3120.497802734375,0.9540653824806212,1.0,0.0,3.0,1.0,0.0
17841000,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8904446959495544,0.4880045354366302,0.4413803219795227,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.907878041267395,0.5173574686050415,0.4915439784526825,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8428219556808472,0.4128068089485168,0.2909277975559234,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8241854906082153,0.3839119672775268,0.366687923669815,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6949149370193481,0.2263286858797073,1.036349177360535,285.0206604003906,284.95001220703125,299.7445068359375,294.8828430175781,298.0379638671875,297.2027893066406,285.0196533203125,1.0,0.6055158972740173,0.4369276165962219,0.4369276165962219,1.0,1.0,-3.154284238815308,1.0334243774414062,2.1208596229553223,0.3242941200733185,1.0,1.0,0.0,179.94873046875,187.0,61774.09765625,0.0,3241.8330078125,1.0,279.4440612792969,283.25567626953125,297.8612365722656,301.81158447265625,293.1499938964844,293.1499938964844,279.1499938964844,33796.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697534799575806,1.0,0.0,0.0,3.87461256980896,3.874638319015503,1.0017280374086113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.017578125,0.0,1780.2113037109375,1895.4371337890625,0.0,3120.497802734375,0.9540653824806212,1.0,0.0,3.0,1.0,0.0
17841060,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8852722644805908,0.4858146905899048,0.4399315118789673,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9046165943145752,0.5188332796096802,0.4933479726314544,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8391984701156616,0.4123935103416443,0.2909491658210754,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8209255337715149,0.3839215636253357,0.367060124874115,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6915320754051208,0.2260342538356781,1.036365032196045,284.8894348144531,284.95001220703125,299.765380859375,294.88494873046875,298.0400695800781,297.1984558105469,284.8912048339844,1.0,0.607440710067749,0.4360078871250152,0.4360078871250152,1.0,1.0,-3.155213117599488,1.031487226486206,2.123725891113281,0.3222538828849792,0.8986625671386719,0.8986625671386719,0.0,183.18931579589844,190.0,62571.3046875,0.0,3264.56494140625,1.0,279.15679931640625,283.107666015625,297.9051818847656,301.9768981933594,293.1499938964844,293.1499938964844,278.8500061035156,38629.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775879740715027,1.0,0.0,0.0,3.782763957977295,3.782789945602417,9.547986792313168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.2822265625,0.0,1706.3443603515625,1895.4371337890625,0.0,3193.97216796875,0.9367414116859436,1.0,0.0,3.0,1.0,0.0
17841120,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8852722644805908,0.4858146905899048,0.4399315118789673,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9046165943145752,0.5188332796096802,0.4933479726314544,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8391984701156616,0.4123935103416443,0.2909491658210754,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8209255337715149,0.3839215636253357,0.367060124874115,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6915320754051208,0.2260342538356781,1.036365032196045,284.8894348144531,284.95001220703125,299.765380859375,294.88494873046875,298.0400695800781,297.1984558105469,284.8912048339844,1.0,0.607440710067749,0.4360078871250152,0.4360078871250152,1.0,1.0,-3.155213117599488,1.031487226486206,2.123725891113281,0.3222538828849792,0.8986625671386719,0.8986625671386719,0.0,183.18931579589844,190.0,62571.3046875,0.0,3264.56494140625,1.0,279.15679931640625,283.107666015625,297.9051818847656,301.9768981933594,293.1499938964844,293.1499938964844,278.8500061035156,38629.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775879740715027,1.0,0.0,0.0,3.782763957977295,3.782789945602417,9.547986792313168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.2822265625,0.0,1706.3443603515625,1895.4371337890625,0.0,3193.97216796875,0.9367414116859436,1.0,0.0,3.0,1.0,0.0
17841180,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8793981671333313,0.483645349740982,0.4379889369010925,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9007660746574402,0.5202309489250183,0.4947071075439453,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.834945023059845,0.4118588864803314,0.2906234264373779,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8170133829116821,0.3837947249412536,0.367026537656784,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6874812841415405,0.2255847454071045,1.034925937652588,284.88629150390625,284.95001220703125,299.7863464355469,294.88623046875,298.0416564941406,297.19354248046875,284.8874206542969,1.0,0.609044075012207,0.4350881576538086,0.4350881576538086,1.0,1.0,-3.1523475646972656,1.0281360149383545,2.124211549758911,0.3195023536682129,0.8313044309616089,0.8313044309616089,0.0,186.68809509277344,193.0,62482.82421875,0.0,3279.9228515625,1.0,278.8583374023437,283.0836486816406,297.89080810546875,301.9701232910156,293.1499938964844,293.1499938964844,279.1499938964844,41004.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810257315635681,1.0,0.0,0.0,3.5329720973968506,3.5329959392547607,8.328632929988089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.26171875,0.0,1443.0670166015625,1895.4371337890625,0.0,3226.192626953125,0.8838599324226379,1.0,0.0,3.0,1.0,0.0
17841240,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8793981671333313,0.483645349740982,0.4379889369010925,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9007660746574402,0.5202309489250183,0.4947071075439453,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.834945023059845,0.4118588864803314,0.2906234264373779,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8170133829116821,0.3837947249412536,0.367026537656784,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6874812841415405,0.2255847454071045,1.034925937652588,284.88629150390625,284.95001220703125,299.7863464355469,294.88623046875,298.0416564941406,297.19354248046875,284.8874206542969,1.0,0.609044075012207,0.4350881576538086,0.4350881576538086,1.0,1.0,-3.1523475646972656,1.0281360149383545,2.124211549758911,0.3195023536682129,0.8313044309616089,0.8313044309616089,0.0,186.68809509277344,193.0,62482.82421875,0.0,3279.9228515625,1.0,278.8583374023437,283.0836486816406,297.89080810546875,301.9701232910156,293.1499938964844,293.1499938964844,279.1499938964844,41004.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810257315635681,1.0,0.0,0.0,3.5329720973968506,3.5329959392547607,8.328632929988089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.26171875,0.0,1443.0670166015625,1895.4371337890625,0.0,3226.192626953125,0.8838599324226379,1.0,0.0,3.0,1.0,0.0
17841300,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8774474859237671,0.4833206534385681,0.4374625086784363,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8997423648834229,0.5214921832084656,0.495710551738739,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8336085677146912,0.4121228456497192,0.2906818091869354,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8157809376716614,0.3841570317745209,0.3672389686107635,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6861450672149658,0.2256265580654144,1.034796953201294,285.0100402832031,284.95001220703125,299.7969055175781,294.8865661621094,298.0457458496094,297.19580078125,285.0113525390625,1.0,0.6099048852920532,0.4346283078193664,0.4346283078193664,1.0,1.0,-3.1530849933624268,1.02727472782135,2.125810384750366,0.318387895822525,0.9132418036460876,0.9132418036460876,0.0,188.01939392089844,193.0,61694.75,0.0,3290.118896484375,1.0,279.09869384765625,283.2205810546875,297.8406677246094,301.7482604980469,293.1499938964844,293.1499938964844,279.1499938964844,35007.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736113905906677,1.0,0.0,0.0,3.5730202198028564,3.5730433464050293,8.51852178129775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.7822265625,0.0,1441.93310546875,1895.4371337890625,0.0,3156.684326171875,0.8894820809364319,1.0,0.0,3.0,1.0,0.0
17841360,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8762065768241882,0.4830605089664459,0.4373043477535248,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8993832468986511,0.5228509902954102,0.4970264732837677,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8328707814216614,0.4124911427497864,0.2909642159938812,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8151171803474426,0.3846178352832794,0.3677015304565429,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6853753924369812,0.2257624715566635,1.0354831218719482,284.9972839355469,284.95001220703125,299.8074645996094,294.8866882324219,298.0506896972656,297.1991271972656,284.99639892578125,1.0,0.6109135746955872,0.434212863445282,0.434212863445282,1.0,1.0,-3.156195878982544,1.0273962020874023,2.1287996768951416,0.3177815973758697,0.9229602217674256,0.9229602217674256,0.0,189.08799743652344,196.0,61833.515625,0.0,3304.3154296875,1.0,279.1421203613281,283.2092590332031,297.85504150390625,301.80780029296875,293.1499938964844,293.1499938964844,278.8500061035156,33964.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709313273429871,1.0,0.0,0.0,3.634374856948853,3.634398221969605,8.813587442091375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.7353515625,0.0,1500.6875,1895.4371337890625,0.0,3131.546875,0.9001779556274414,1.0,0.0,3.0,1.0,0.0
17841420,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8718228340148926,0.4811491370201111,0.4360088407993316,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8969345092773438,0.5245790481567383,0.4989939332008362,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8298901915550232,0.412272572517395,0.2910684049129486,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8123310208320618,0.3847785592079162,0.3681556284427643,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6825489401817322,0.2255756258964538,1.0357704162597656,284.9146423339844,284.95001220703125,299.82867431640625,294.88623046875,298.0546264648437,297.1972045898437,284.9156799316406,1.0,0.6128459572792053,0.433381974697113,0.433381974697113,1.0,1.0,-3.1580281257629395,1.0259984731674194,2.1320295333862305,0.3160653412342071,0.8461443185806274,0.8461443185806274,0.0,192.1501007080078,199.0,62341.12890625,0.0,3328.113037109375,1.0,278.8580017089844,283.10821533203125,297.8996887207031,301.9573974609375,293.1499938964844,293.1499938964844,279.1499938964844,38712.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773717284202576,1.0,0.0,0.0,3.505406379699707,3.50542950630188,8.199172611966787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.970703125,0.0,1397.667236328125,1895.4371337890625,0.0,3191.94482421875,0.8757176399230957,1.0,0.0,3.0,1.0,0.0
17841480,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8718228340148926,0.4811491370201111,0.4360088407993316,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8969345092773438,0.5245790481567383,0.4989939332008362,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8298901915550232,0.412272572517395,0.2910684049129486,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8123310208320618,0.3847785592079162,0.3681556284427643,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6825489401817322,0.2255756258964538,1.0357704162597656,284.9146423339844,284.95001220703125,299.82867431640625,294.88623046875,298.0546264648437,297.1972045898437,284.9156799316406,1.0,0.6128459572792053,0.433381974697113,0.433381974697113,1.0,1.0,-3.1580281257629395,1.0259984731674194,2.1320295333862305,0.3160653412342071,0.8461443185806274,0.8461443185806274,0.0,192.1501007080078,199.0,62341.12890625,0.0,3328.113037109375,1.0,278.8580017089844,283.10821533203125,297.8996887207031,301.9573974609375,293.1499938964844,293.1499938964844,279.1499938964844,38712.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773717284202576,1.0,0.0,0.0,3.505406379699707,3.50542950630188,8.199172611966787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.970703125,0.0,1397.667236328125,1895.4371337890625,0.0,3191.94482421875,0.8757176399230957,1.0,0.0,3.0,1.0,0.0
17841540,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8682948350906372,0.4803101718425751,0.4351193904876709,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.895230233669281,0.5270829200744629,0.501244843006134,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.827547013759613,0.4127554893493652,0.2913400530815124,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8101200461387634,0.385494202375412,0.3687767684459686,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.680266797542572,0.2257209718227386,1.0364097356796265,285.00372314453125,284.95001220703125,299.8500061035156,294.8848876953125,298.0628662109375,297.20147705078125,285.0026550292969,1.0,0.6148232817649841,0.4325511157512665,0.4325511157512665,1.0,1.0,-3.1615004539489746,1.02521550655365,2.136284828186035,0.3144364058971405,0.9332801699638368,0.9332801699638368,0.0,194.8638458251953,202.0,61842.40625,0.0,3353.688232421875,1.0,279.141357421875,283.2119140625,297.86505126953125,301.8186950683594,293.1499938964844,293.1499938964844,278.8500061035156,33272.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869900643825531,1.0,0.0,0.0,3.632291793823242,3.632315158843994,8.803486934993998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.60546875,0.0,1493.2451171875,1895.4371337890625,0.0,3121.878662109375,0.8993512988090515,1.0,0.0,3.0,1.0,0.0
17841600,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8682948350906372,0.4803101718425751,0.4351193904876709,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.895230233669281,0.5270829200744629,0.501244843006134,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.827547013759613,0.4127554893493652,0.2913400530815124,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8101200461387634,0.385494202375412,0.3687767684459686,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.680266797542572,0.2257209718227386,1.0364097356796265,285.00372314453125,284.95001220703125,299.8500061035156,294.8848876953125,298.0628662109375,297.20147705078125,285.0026550292969,1.0,0.6148232817649841,0.4325511157512665,0.4325511157512665,1.0,1.0,-3.1615004539489746,1.02521550655365,2.136284828186035,0.3144364058971405,0.9332801699638368,0.9332801699638368,0.0,194.8638458251953,202.0,61842.40625,0.0,3353.688232421875,1.0,279.141357421875,283.2119140625,297.86505126953125,301.8186950683594,293.1499938964844,293.1499938964844,278.8500061035156,33272.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869900643825531,1.0,0.0,0.0,3.632291793823242,3.632315158843994,8.803486934993998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.60546875,0.0,1493.2451171875,1895.4371337890625,0.0,3121.878662109375,0.8993512988090515,1.0,0.0,3.0,1.0,0.0
17841660,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8601040244102478,0.4762289822101593,0.43233323097229,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8887039422988892,0.5265678763389587,0.5016393661499023,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8209258317947388,0.4102871417999267,0.290265142917633,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8032431602478027,0.3833434581756592,0.3676107227802276,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6732098460197449,0.2231271862983703,1.028821349143982,284.9010314941406,284.95001220703125,299.8727722167969,294.88140869140625,298.05126953125,297.1772155761719,284.9020690917969,1.0,0.6158239841461182,0.431650847196579,0.431650847196579,1.0,1.0,-3.1468346118927,1.017487645149231,2.12934684753418,0.3103490769863128,0.8395631909370422,0.8395631909370422,0.0,200.130615234375,205.0,62033.98828125,0.0,3351.7861328125,1.0,278.85797119140625,283.0977783203125,297.8988037109375,301.9482421875,293.1499938964844,293.1499938964844,279.1499938964844,39169.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772130608558655,1.0,0.0,0.0,3.496198892593384,3.4962220191955566,8.156156354743871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.5107421875,0.0,1391.4105224609375,1895.4371337890625,0.0,3190.457275390625,0.8739079236984253,1.0,0.0,3.0,1.0,0.0
17841720,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8601040244102478,0.4762289822101593,0.43233323097229,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8887039422988892,0.5265678763389587,0.5016393661499023,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8209258317947388,0.4102871417999267,0.290265142917633,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8032431602478027,0.3833434581756592,0.3676107227802276,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6732098460197449,0.2231271862983703,1.028821349143982,284.9010314941406,284.95001220703125,299.8727722167969,294.88140869140625,298.05126953125,297.1772155761719,284.9020690917969,1.0,0.6158239841461182,0.431650847196579,0.431650847196579,1.0,1.0,-3.1468346118927,1.017487645149231,2.12934684753418,0.3103490769863128,0.8395631909370422,0.8395631909370422,0.0,200.130615234375,205.0,62033.98828125,0.0,3351.7861328125,1.0,278.85797119140625,283.0977783203125,297.8988037109375,301.9482421875,293.1499938964844,293.1499938964844,279.1499938964844,39169.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772130608558655,1.0,0.0,0.0,3.496198892593384,3.4962220191955566,8.156156354743871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.5107421875,0.0,1391.4105224609375,1895.4371337890625,0.0,3190.457275390625,0.8739079236984253,1.0,0.0,3.0,1.0,0.0
17841780,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8548204898834229,0.4743784368038177,0.4303918778896332,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8849478363990784,0.527861475944519,0.5026096105575562,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8166627287864685,0.4096131324768066,0.2896164059638977,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7987480759620667,0.3827457427978515,0.3668508529663086,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6682736277580261,0.221749261021614,1.021994948387146,284.9866027832031,284.95001220703125,299.89813232421875,294.8747253417969,298.0531005859375,297.1712341308594,284.9856872558594,1.0,0.6164039969444275,0.4307506084442138,0.4307506084442138,1.0,1.0,-3.135751247406006,1.011128544807434,2.1246225833892822,0.3063132464885711,0.9139010906219482,0.9139010906219482,0.0,203.5941925048828,208.0,61173.73828125,0.0,3347.112060546875,1.0,279.1412048339844,283.2037353515625,297.85089111328125,301.7710876464844,293.1499938964844,293.1499938964844,278.8500061035156,33941.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688250780105591,1.0,0.0,0.0,3.599472522735596,3.599495887756348,8.645120601613598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.9541015625,0.0,1462.485595703125,1895.4371337890625,0.0,3111.788818359375,0.8924102187156677,1.0,0.0,3.0,1.0,0.0
17841840,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8548204898834229,0.4743784368038177,0.4303918778896332,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8849478363990784,0.527861475944519,0.5026096105575562,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8166627287864685,0.4096131324768066,0.2896164059638977,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7987480759620667,0.3827457427978515,0.3668508529663086,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6682736277580261,0.221749261021614,1.021994948387146,284.9866027832031,284.95001220703125,299.89813232421875,294.8747253417969,298.0531005859375,297.1712341308594,284.9856872558594,1.0,0.6164039969444275,0.4307506084442138,0.4307506084442138,1.0,1.0,-3.135751247406006,1.011128544807434,2.1246225833892822,0.3063132464885711,0.9139010906219482,0.9139010906219482,0.0,203.5941925048828,208.0,61173.73828125,0.0,3347.112060546875,1.0,279.1412048339844,283.2037353515625,297.85089111328125,301.7710876464844,293.1499938964844,293.1499938964844,278.8500061035156,33941.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688250780105591,1.0,0.0,0.0,3.599472522735596,3.599495887756348,8.645120601613598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.9541015625,0.0,1462.485595703125,1895.4371337890625,0.0,3111.788818359375,0.8924102187156677,1.0,0.0,3.0,1.0,0.0
17841900,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.852745532989502,0.4731053411960602,0.4295626282691955,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8836770057678223,0.5283310413360596,0.5032856464385986,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8150733113288879,0.4091403484344482,0.2894502878189087,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7971049547195435,0.382380872964859,0.3666853606700897,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6664605140686035,0.2211284041404724,1.0197104215621948,284.8667297363281,284.95001220703125,299.9117736816406,294.8702392578125,298.0539855957031,297.16778564453125,284.86627197265625,1.0,0.6167818307876587,0.4303004741668701,0.4303004741668701,1.0,1.0,-3.132424831390381,1.008763551712036,2.1236612796783447,0.3047420084476471,0.8262947797775269,0.8262947797775269,0.0,205.01475524902344,208.0,61747.8984375,0.0,3348.10107421875,1.0,278.899658203125,283.0716247558594,297.8964233398437,301.9680480957031,293.1499938964844,293.1499938964844,278.8500061035156,39010.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741855025291443,1.0,0.0,0.0,3.5383758544921875,3.5383994579315186,8.354130045518104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.1904296875,0.0,1434.3309326171875,1895.4371337890625,0.0,3162.068603515625,0.8800439834594727,1.0,0.0,3.0,1.0,0.0
17841960,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.850274920463562,0.4718433916568756,0.4284211099147796,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8820460438728333,0.5288100242614746,0.5037394762039185,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8131358027458191,0.4086646437644958,0.2891312837600708,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.795144259929657,0.382021427154541,0.3663700520992279,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.664430558681488,0.2205347418785095,1.0171982049942017,284.90740966796875,284.95001220703125,299.92596435546875,294.8650207519531,298.05548095703125,297.1644287109375,284.9084167480469,1.0,0.6171041131019592,0.4300434589385986,0.4300434589385986,1.0,1.0,-3.127814531326294,1.0063782930374146,2.12143611907959,0.3033949434757232,0.8326437473297119,0.8326437473297119,0.0,206.61590576171875,211.0,61377.14453125,0.0,3347.153076171875,1.0,278.8586120605469,283.10992431640625,297.8778991699219,301.8827514648437,293.1499938964844,293.1499938964844,279.1499938964844,39134.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750366568565369,1.0,0.0,0.0,3.450305700302124,3.4503283500671387,7.943436912682955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.4931640625,0.0,1344.30859375,1895.4371337890625,0.0,3170.05078125,0.8639165163040161,1.0,0.0,3.0,1.0,0.0
17842020,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8471326231956482,0.470607191324234,0.4271504580974579,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8805047869682312,0.5308003425598145,0.5054680705070496,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8108035922050476,0.4086819291114807,0.2890491783618927,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7928062677383423,0.3821161687374115,0.3663629591464996,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6618165969848633,0.2199502885341644,1.0143009424209597,284.99188232421875,284.95001220703125,299.9560546875,294.8525085449219,298.0658874511719,297.1673278808594,284.99102783203125,1.0,0.6180639266967773,0.4295293986797333,0.4295293986797333,1.0,1.0,-3.124765634536743,1.003967523574829,2.120798110961914,0.301572173833847,0.9099701642990112,0.9099701642990112,0.0,208.94830322265625,199.0,60726.12890625,0.0,3354.52734375,1.0,279.140869140625,283.2109375,297.8302001953125,301.7194519042969,293.1499938964844,293.1499938964844,278.8500061035156,33654.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670085072517395,1.0,0.0,0.0,3.5666422843933105,3.566664934158325,8.488137268614082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.861328125,0.0,1425.24609375,1895.4371337890625,0.0,3094.747802734375,0.8848592042922974,1.0,0.0,3.0,1.0,0.0
17842080,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8471326231956482,0.470607191324234,0.4271504580974579,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8805047869682312,0.5308003425598145,0.5054680705070496,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8108035922050476,0.4086819291114807,0.2890491783618927,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7928062677383423,0.3821161687374115,0.3663629591464996,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6618165969848633,0.2199502885341644,1.0143009424209597,284.99188232421875,284.95001220703125,299.9560546875,294.8525085449219,298.0658874511719,297.1673278808594,284.99102783203125,1.0,0.6180639266967773,0.4295293986797333,0.4295293986797333,1.0,1.0,-3.124765634536743,1.003967523574829,2.120798110961914,0.301572173833847,0.9099701642990112,0.9099701642990112,0.0,208.94830322265625,199.0,60726.12890625,0.0,3354.52734375,1.0,279.140869140625,283.2109375,297.8302001953125,301.7194519042969,293.1499938964844,293.1499938964844,278.8500061035156,33654.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670085072517395,1.0,0.0,0.0,3.5666422843933105,3.566664934158325,8.488137268614082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.861328125,0.0,1425.24609375,1895.4371337890625,0.0,3094.747802734375,0.8848592042922974,1.0,0.0,3.0,1.0,0.0
17842140,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.849181056022644,0.4683477282524109,0.4252119064331054,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8848718404769897,0.5320777297019958,0.506694495677948,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.813599169254303,0.4080463945865631,0.2886253595352173,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7958105802536011,0.3817113041877746,0.3659746646881103,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6637125015258789,0.2191666364669799,1.0104637145996094,284.9100952148437,284.95001220703125,299.9882507324219,294.8373413085937,298.0728454589844,297.1644897460937,284.91015625,1.0,0.614830493927002,0.4290153384208679,0.4290153384208679,1.0,1.0,-3.118328809738159,1.0002878904342651,2.1180408000946045,0.2994341552257538,0.8301977515220642,0.8301977515220642,0.0,205.22613525390625,187.0,61019.59375,0.0,3315.882080078125,1.0,278.8591003417969,283.1122131347656,297.853515625,301.8358154296875,293.1499938964844,293.1499938964844,279.1499938964844,38760.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740139007568359,1.0,0.0,0.0,3.4297962188720703,3.429818630218506,7.84928261055029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.681640625,0.0,1321.1123046875,1895.4371337890625,0.0,3160.45947265625,0.8589711785316467,1.0,0.0,3.0,1.0,0.0
17842200,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.849181056022644,0.4683477282524109,0.4252119064331054,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8848718404769897,0.5320777297019958,0.506694495677948,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.813599169254303,0.4080463945865631,0.2886253595352173,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7958105802536011,0.3817113041877746,0.3659746646881103,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6637125015258789,0.2191666364669799,1.0104637145996094,284.9100952148437,284.95001220703125,299.9882507324219,294.8373413085937,298.0728454589844,297.1644897460937,284.91015625,1.0,0.614830493927002,0.4290153384208679,0.4290153384208679,1.0,1.0,-3.118328809738159,1.0002878904342651,2.1180408000946045,0.2994341552257538,0.8301977515220642,0.8301977515220642,0.0,205.22613525390625,187.0,61019.59375,0.0,3315.882080078125,1.0,278.8591003417969,283.1122131347656,297.853515625,301.8358154296875,293.1499938964844,293.1499938964844,279.1499938964844,38760.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740139007568359,1.0,0.0,0.0,3.4297962188720703,3.429818630218506,7.84928261055029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.681640625,0.0,1321.1123046875,1895.4371337890625,0.0,3160.45947265625,0.8589711785316467,1.0,0.0,3.0,1.0,0.0
17842260,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8560413718223572,0.4672896862030029,0.4237333834171295,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.894431471824646,0.5342727899551392,0.5082342624664307,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8207205533981323,0.4082605540752411,0.2883960902690887,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8034133315086365,0.3819916844367981,0.365761935710907,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6694940328598022,0.2188610732555389,1.0070282220840454,284.9902648925781,284.95001220703125,300.0223388671875,294.8197326660156,298.0856628417969,297.16961669921875,284.9893798828125,1.0,0.6096937656402588,0.4283888041973114,0.4283888041973114,1.0,1.0,-3.113734245300293,0.997035026550293,2.11669921875,0.2970914244651794,0.9046006202697754,0.9046006202697754,0.0,197.2336578369141,175.0,60338.88671875,0.0,3255.059326171875,1.0,279.14068603515625,283.21014404296875,297.7995300292969,301.66650390625,293.1499938964844,293.1499938964844,278.8500061035156,33637.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664544224739075,1.0,0.0,0.0,3.5445003509521484,3.544523000717163,8.383075282836217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.244140625,0.0,1401.7628173828125,1895.4371337890625,0.0,3089.549560546875,0.8798788189888,1.0,0.0,3.0,1.0,0.0
17842320,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8560413718223572,0.4672896862030029,0.4237333834171295,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.894431471824646,0.5342727899551392,0.5082342624664307,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8207205533981323,0.4082605540752411,0.2883960902690887,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8034133315086365,0.3819916844367981,0.365761935710907,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6694940328598022,0.2188610732555389,1.0070282220840454,284.9902648925781,284.95001220703125,300.0223388671875,294.8197326660156,298.0856628417969,297.16961669921875,284.9893798828125,1.0,0.6096937656402588,0.4283888041973114,0.4283888041973114,1.0,1.0,-3.113734245300293,0.997035026550293,2.11669921875,0.2970914244651794,0.9046006202697754,0.9046006202697754,0.0,197.2336578369141,175.0,60338.88671875,0.0,3255.059326171875,1.0,279.14068603515625,283.21014404296875,297.7995300292969,301.66650390625,293.1499938964844,293.1499938964844,278.8500061035156,33637.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664544224739075,1.0,0.0,0.0,3.5445003509521484,3.544523000717163,8.383075282836217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.244140625,0.0,1401.7628173828125,1895.4371337890625,0.0,3089.549560546875,0.8798788189888,1.0,0.0,3.0,1.0,0.0
17842380,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8647904992103577,0.4652352929115295,0.4217570424079895,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9062075018882751,0.5357393622398376,0.5094131231307983,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8294366598129272,0.4078263342380523,0.2879430055618286,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8126645088195801,0.3817534744739532,0.3653067946434021,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.677020251750946,0.2183122336864471,1.003211259841919,284.9106750488281,284.95001220703125,300.05816650390625,294.7998352050781,298.0946044921875,297.16851806640625,284.9105834960937,1.0,0.6034418344497681,0.4277622699737549,0.4277622699737549,1.0,1.0,-3.107100248336792,0.9930114150047302,2.114089012145996,0.2945485711097717,0.8260884881019592,0.8260884881019592,0.0,187.7840881347656,163.0,60605.56640625,0.0,3180.565185546875,1.0,278.8592834472656,283.1134338378906,297.8167724609375,301.77410888671875,293.1499938964844,293.1499938964844,279.1499938964844,38741.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735904097557068,1.0,0.0,0.0,3.405949115753174,3.4059712886810303,7.740510454823379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.3271484375,0.0,1297.3658447265625,1895.4371337890625,0.0,3156.487548828125,0.8537067770957947,1.0,0.0,3.0,1.0,0.0
