time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8647904992103577,0.4652352929115295,0.4217570424079895,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9062075018882751,0.5357393622398376,0.5094131231307983,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8294366598129272,0.4078263342380523,0.2879430055618286,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8126645088195801,0.3817534744739532,0.3653067946434021,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.677020251750946,0.2183122336864471,1.003211259841919,284.9106750488281,284.95001220703125,300.05816650390625,294.7998352050781,298.0946044921875,297.16851806640625,284.9105834960937,1.0,0.6034418344497681,0.4277622699737549,0.4277622699737549,1.0,1.0,-3.107100248336792,0.9930114150047302,2.114089012145996,0.2945485711097717,0.8260884881019592,0.8260884881019592,0.0,187.7840881347656,163.0,60605.56640625,0.0,3180.565185546875,1.0,278.8592834472656,283.1134338378906,297.8167724609375,301.77410888671875,293.1499938964844,293.1499938964844,279.1499938964844,38741.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735904097557068,1.0,0.0,0.0,3.405949115753174,3.4059712886810303,7.740510454823379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.3271484375,0.0,1297.3658447265625,1895.4371337890625,0.0,3156.487548828125,0.8537067770957947,1.0,0.0,3.0,1.0,0.0
17842500,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8702782988548279,0.4647373855113983,0.4208642542362213,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9136947989463806,0.5368642807006836,0.5100570917129517,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8347101211547852,0.4079642593860626,0.2877465784549713,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8179894685745239,0.3819104135036468,0.3650979399681091,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6816378235816956,0.2182061076164245,1.0013123750686646,285.0124206542969,284.95001220703125,300.07666015625,294.7890930175781,298.1014404296875,297.1711120605469,285.01287841796875,1.0,0.6000442504882812,0.4274489879608154,0.4274489879608154,1.0,1.0,-3.1040258407592773,0.9910980463027954,2.1129276752471924,0.2932080626487732,0.897446870803833,0.897446870803833,0.0,182.5146484375,163.0,59863.3125,0.0,3140.6083984375,1.0,279.09576416015625,283.2290344238281,297.7574157714844,301.5562744140625,293.1499938964844,293.1499938964844,279.1499938964844,33962.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677703738212585,1.0,0.0,0.0,3.458449602127075,3.4584715366363525,7.980980285537953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9140625,0.0,1315.8712158203125,1895.4371337890625,0.0,3101.89453125,0.8628606200218201,1.0,0.0,3.0,1.0,0.0
17842560,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8770472407341003,0.4643320441246032,0.4203112125396728,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9228999614715576,0.5380853414535522,0.5109824538230896,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8410931825637817,0.4082111120223999,0.2877483367919922,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8242270946502686,0.3821597993373871,0.36510169506073,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6872495412826538,0.2181845605373382,1.000068426132202,284.98907470703125,284.95001220703125,300.09552001953125,294.77783203125,298.10919189453125,297.1747436523437,284.9875793457031,1.0,0.5966392755508423,0.4271710216999054,0.4271710216999054,1.0,1.0,-3.102982997894287,0.9900164604187012,2.112966537475586,0.2922755777835846,0.8990188837051392,0.8990188837051392,0.0,176.80458068847656,151.0,59946.765625,0.0,3102.64453125,1.0,279.1410522460937,283.2086181640625,297.7574157714844,301.60028076171875,293.1499938964844,293.1499938964844,279.45001220703125,33534.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660649061203003,1.0,0.0,0.0,3.5236947536468506,3.523717164993286,8.284949331027747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.9208984375,0.0,1379.32421875,1895.4371337890625,0.0,3085.8955078125,0.8749088048934937,1.0,0.0,3.0,1.0,0.0
17842620,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8926835656166077,0.4636895060539245,0.4192747175693512,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9438298344612122,0.5407077074050903,0.5129417181015015,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8559560775756836,0.408903419971466,0.2878541946411133,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8383508324623108,0.3828238844871521,0.3652258813381195,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.700160562992096,0.2182981073856353,0.998185098171234,285.04278564453125,284.95001220703125,300.13427734375,294.7539367675781,298.12579345703125,297.18292236328125,285.03961181640625,1.0,0.5897544622421265,0.4266150593757629,0.4266150593757629,1.0,1.0,-3.102102756500244,0.9883096218109132,2.113793134689331,0.2905915677547455,0.9992954730987548,0.9992954730987548,0.0,165.06130981445312,139.0,59558.3125,0.0,3027.51708984375,1.0,279.4413146972656,283.2789611816406,297.7431335449219,301.5468444824219,293.1499938964844,293.1499938964844,279.1499938964844,31195.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614650964736938,1.0,0.0,0.0,3.713805913925171,3.713829755783081,9.203048421113636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.5546875,0.0,1568.74267578125,1895.4371337890625,0.0,3042.746337890625,0.9161203503608704,1.0,0.0,3.0,1.0,0.0
17842680,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8926835656166077,0.4636895060539245,0.4192747175693512,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9438298344612122,0.5407077074050903,0.5129417181015015,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8559560775756836,0.408903419971466,0.2878541946411133,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8383508324623108,0.3828238844871521,0.3652258813381195,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.700160562992096,0.2182981073856353,0.998185098171234,285.04278564453125,284.95001220703125,300.13427734375,294.7539367675781,298.12579345703125,297.18292236328125,285.03961181640625,1.0,0.5897544622421265,0.4266150593757629,0.4266150593757629,1.0,1.0,-3.102102756500244,0.9883096218109132,2.113793134689331,0.2905915677547455,0.9992954730987548,0.9992954730987548,0.0,165.06130981445312,139.0,59558.3125,0.0,3027.51708984375,1.0,279.4413146972656,283.2789611816406,297.7431335449219,301.5468444824219,293.1499938964844,293.1499938964844,279.1499938964844,31195.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614650964736938,1.0,0.0,0.0,3.713805913925171,3.713829755783081,9.203048421113636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.5546875,0.0,1568.74267578125,1895.4371337890625,0.0,3042.746337890625,0.9161203503608704,1.0,0.0,3.0,1.0,0.0
17842740,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9086103439331056,0.4613918662071228,0.4171999096870422,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9637746810913086,0.5419842600822449,0.5140563249588013,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8715221881866455,0.4084078073501587,0.2874259054660797,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8530665040016174,0.3825092613697052,0.3647668361663818,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7130753397941589,0.2178273946046829,0.994880437850952,284.8829040527344,284.95001220703125,300.1742248535156,294.72833251953125,298.1343078613281,297.1792297363281,284.8848571777344,1.0,0.5824843645095825,0.4260590970516205,0.4260590970516205,1.0,1.0,-3.095918893814087,0.98463636636734,2.111282587051392,0.2882474362850189,0.8729904890060425,0.8729904890060425,0.0,154.0162353515625,127.0,60240.8203125,0.0,2944.86376953125,1.0,279.1567077636719,283.1070861816406,297.7640686035156,301.6996459960937,293.1499938964844,293.1499938964844,279.45001220703125,38256.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87275630235672,1.0,0.0,0.0,3.6425211429595934,3.642545461654663,8.853141935105668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.0546875,0.0,1541.7120361328125,1895.4371337890625,0.0,3148.66455078125,0.9050161838531494,1.0,0.0,3.0,1.0,0.0
17842800,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9086103439331056,0.4613918662071228,0.4171999096870422,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9637746810913086,0.5419842600822449,0.5140563249588013,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8715221881866455,0.4084078073501587,0.2874259054660797,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8530665040016174,0.3825092613697052,0.3647668361663818,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7130753397941589,0.2178273946046829,0.994880437850952,284.8829040527344,284.95001220703125,300.1742248535156,294.72833251953125,298.1343078613281,297.1792297363281,284.8848571777344,1.0,0.5824843645095825,0.4260590970516205,0.4260590970516205,1.0,1.0,-3.095918893814087,0.98463636636734,2.111282587051392,0.2882474362850189,0.8729904890060425,0.8729904890060425,0.0,154.0162353515625,127.0,60240.8203125,0.0,2944.86376953125,1.0,279.1567077636719,283.1070861816406,297.7640686035156,301.6996459960937,293.1499938964844,293.1499938964844,279.45001220703125,38256.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87275630235672,1.0,0.0,0.0,3.6425211429595934,3.642545461654663,8.853141935105668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.0546875,0.0,1541.7120361328125,1895.4371337890625,0.0,3148.66455078125,0.9050161838531494,1.0,0.0,3.0,1.0,0.0
17842860,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9310078024864196,0.4605135917663574,0.4155897200107574,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9850644469261168,0.5442678332328796,0.5154197216033936,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8914820551872253,0.4088583588600158,0.2871722877025604,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8720507025718689,0.3829118311405182,0.3644442856311798,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7277013063430786,0.2177430242300033,0.9916175007820128,284.9937438964844,284.95001220703125,300.2151794433594,294.7012023925781,298.14892578125,297.1839294433594,284.9920349121094,1.0,0.5749624371528625,0.4254792928695678,0.4254792928695678,1.0,1.0,-3.090996742248535,0.9813909530639648,2.1096057891845703,0.2857817113399505,0.9623283743858336,0.9623283743858336,0.0,142.2765350341797,115.0,59403.28515625,0.0,2861.0341796875,1.0,279.4431457519531,283.23193359375,297.68603515625,301.4976501464844,293.1499938964844,293.1499938964844,279.1499938964844,33492.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660416603088379,1.0,0.0,0.0,3.749281167984009,3.749305725097656,9.379707535117632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.611328125,0.0,1627.1812744140625,1895.4371337890625,0.0,3085.677490234375,0.9255701303482056,1.0,0.0,3.0,1.0,0.0
17842920,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9310078024864196,0.4605135917663574,0.4155897200107574,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9850644469261168,0.5442678332328796,0.5154197216033936,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8914820551872253,0.4088583588600158,0.2871722877025604,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8720507025718689,0.3829118311405182,0.3644442856311798,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7277013063430786,0.2177430242300033,0.9916175007820128,284.9937438964844,284.95001220703125,300.2151794433594,294.7012023925781,298.14892578125,297.1839294433594,284.9920349121094,1.0,0.5749624371528625,0.4254792928695678,0.4254792928695678,1.0,1.0,-3.090996742248535,0.9813909530639648,2.1096057891845703,0.2857817113399505,0.9623283743858336,0.9623283743858336,0.0,142.2765350341797,115.0,59403.28515625,0.0,2861.0341796875,1.0,279.4431457519531,283.23193359375,297.68603515625,301.4976501464844,293.1499938964844,293.1499938964844,279.1499938964844,33492.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660416603088379,1.0,0.0,0.0,3.749281167984009,3.749305725097656,9.379707535117632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.611328125,0.0,1627.1812744140625,1895.4371337890625,0.0,3085.677490234375,0.9255701303482056,1.0,0.0,3.0,1.0,0.0
17842980,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9530191421508788,0.4585972726345062,0.4138047695159912,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.5459550619125366,0.5115672945976257,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9120818376541138,0.4086498916149139,0.2869066298007965,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8915905952453613,0.3827594518661499,0.364106684923172,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7420320510864258,0.2173537909984588,0.9886265397071838,284.8849182128906,284.95001220703125,300.2569885253906,294.6727905273437,298.1590881347656,297.18243408203125,284.8858947753906,1.0,0.5669757127761841,0.4248995184898376,0.4248995184898376,1.0,1.0,-3.077951431274414,0.9751102328300476,2.102841377258301,0.2826820909976959,0.8554086685180664,0.8554086685180664,0.0,131.88877868652344,118.0,59674.1953125,0.0,2769.8828125,1.0,279.1570739746094,283.1098937988281,297.69464111328125,301.5989685058594,293.1499938964844,293.1499938964844,279.45001220703125,39535.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742295503616333,1.0,0.0,0.0,3.607077598571777,3.6071019172668457,8.681690246703511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.31640625,0.0,1512.08154296875,1895.4371337890625,0.0,3162.4814453125,0.8985863924026489,1.0,0.0,3.0,1.0,0.0
17843040,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9530191421508788,0.4585972726345062,0.4138047695159912,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.5459550619125366,0.5115672945976257,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9120818376541138,0.4086498916149139,0.2869066298007965,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8915905952453613,0.3827594518661499,0.364106684923172,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7420320510864258,0.2173537909984588,0.9886265397071838,284.8849182128906,284.95001220703125,300.2569885253906,294.6727905273437,298.1590881347656,297.18243408203125,284.8858947753906,1.0,0.5669757127761841,0.4248995184898376,0.4248995184898376,1.0,1.0,-3.077951431274414,0.9751102328300476,2.102841377258301,0.2826820909976959,0.8554086685180664,0.8554086685180664,0.0,131.88877868652344,118.0,59674.1953125,0.0,2769.8828125,1.0,279.1570739746094,283.1098937988281,297.69464111328125,301.5989685058594,293.1499938964844,293.1499938964844,279.45001220703125,39535.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742295503616333,1.0,0.0,0.0,3.607077598571777,3.6071019172668457,8.681690246703511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.31640625,0.0,1512.08154296875,1895.4371337890625,0.0,3162.4814453125,0.8985863924026489,1.0,0.0,3.0,1.0,0.0
17843100,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9577119946479796,0.4581686556339264,0.413043349981308,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.5480676293373108,0.5036807656288147,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9174119830131532,0.4089046120643616,0.2868523597717285,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8962885737419128,0.3829500079154968,0.3640216886997223,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7453966736793518,0.2173020988702774,0.9874737858772278,285.0022277832031,284.95001220703125,300.2781677246094,294.6581420898437,298.1690368652344,297.18896484375,285.0042419433594,1.0,0.5643877387046814,0.4246096014976501,0.4246096014976501,1.0,1.0,-3.067965269088745,0.97073096036911,2.0972342491149902,0.2801608145236969,0.9311399459838868,0.9311399459838868,0.0,129.32583618164062,118.0,58659.96484375,0.0,2730.694580078125,1.0,279.40057373046875,283.2445983886719,297.6247863769531,301.35528564453125,293.1499938964844,293.1499938964844,279.45001220703125,34839.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678898215293884,1.0,0.0,0.0,3.6413745880126953,3.6413981914520255,8.847570143188932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.365234375,0.0,1514.934326171875,1895.4371337890625,0.0,3103.015625,0.9043341875076294,1.0,0.0,3.0,1.0,0.0
17843160,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9612618684768676,0.4579014182090759,0.4127399623394012,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.5507665872573853,0.4980213940143585,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9217023849487304,0.4093261659145355,0.287077397108078,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8999629020690918,0.3832754492759704,0.3642420172691345,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7480343580245972,0.2173603326082229,0.9873063564300536,284.9884948730469,284.95001220703125,300.2994689941406,294.64324951171875,298.181884765625,297.1991271972656,284.98681640625,1.0,0.5624833703041077,0.4244301915168762,0.4244301915168762,1.0,1.0,-3.061124086380005,0.9677566289901732,2.093367338180542,0.2785333096981048,0.937894344329834,0.937894344329834,0.0,127.5255889892578,121.0,58618.5703125,0.0,2704.920654296875,1.0,279.4427490234375,283.232177734375,297.617919921875,301.3824157714844,293.1499938964844,293.1499938964844,279.1499938964844,34009.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655170202255249,1.0,0.0,0.0,3.69879961013794,3.6988236904144287,9.128825126936136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.669921875,0.0,1573.051513671875,1895.4371337890625,0.0,3080.755859375,0.914602756500244,1.0,0.0,3.0,1.0,0.0
17843220,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9637482762336732,0.4561119973659515,0.4113545715808868,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.5554587244987488,0.4926309883594513,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9257278442382812,0.4093055129051208,0.2871698141098022,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9033809304237366,0.3832060694694519,0.3642937541007995,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7503858208656311,0.2170787155628204,0.986258864402771,284.8984680175781,284.95001220703125,300.3424072265625,294.61285400390625,298.2026062011719,297.2116394042969,284.9003601074219,1.0,0.5602772831916809,0.4240713119506836,0.4240713119506836,1.0,1.0,-3.0518877506256104,0.9634754061698914,2.0884125232696533,0.276065856218338,0.8453355431556702,0.8453355431556702,0.0,125.7145538330078,124.0,58837.90234375,0.0,2674.086669921875,1.0,279.1575622558594,283.1289367675781,297.6279602050781,301.4735412597656,293.1499938964844,293.1499938964844,279.45001220703125,39583.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723548650741577,1.0,0.0,0.0,3.539472818374634,3.539496421813965,8.35931018627889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.41796875,0.0,1439.6416015625,1895.4371337890625,0.0,3144.8994140625,0.88396155834198,1.0,0.0,3.0,1.0,0.0
17843280,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9637482762336732,0.4561119973659515,0.4113545715808868,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.5554587244987488,0.4926309883594513,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9257278442382812,0.4093055129051208,0.2871698141098022,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9033809304237366,0.3832060694694519,0.3642937541007995,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7503858208656311,0.2170787155628204,0.986258864402771,284.8984680175781,284.95001220703125,300.3424072265625,294.61285400390625,298.2026062011719,297.2116394042969,284.9003601074219,1.0,0.5602772831916809,0.4240713119506836,0.4240713119506836,1.0,1.0,-3.0518877506256104,0.9634754061698914,2.0884125232696533,0.276065856218338,0.8453355431556702,0.8453355431556702,0.0,125.7145538330078,124.0,58837.90234375,0.0,2674.086669921875,1.0,279.1575622558594,283.1289367675781,297.6279602050781,301.4735412597656,293.1499938964844,293.1499938964844,279.45001220703125,39583.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723548650741577,1.0,0.0,0.0,3.539472818374634,3.539496421813965,8.35931018627889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.41796875,0.0,1439.6416015625,1895.4371337890625,0.0,3144.8994140625,0.88396155834198,1.0,0.0,3.0,1.0,0.0
17843340,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9642590880393982,0.4555325806140899,0.4105512797832489,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.5604711174964905,0.4909033477306366,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9275221824645996,0.410174161195755,0.2875882089138031,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9048080444335938,0.3838059306144714,0.3646597266197204,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7512044906616211,0.2171967327594757,0.9861441254615784,285.0002136230469,284.95001220703125,300.3856811523437,294.5817565917969,298.2260437011719,297.2274780273437,284.9991760253906,1.0,0.5597406625747681,0.4237124323844909,0.4237124323844909,1.0,1.0,-3.049640893936157,0.9617729783058168,2.0878679752349854,0.2745823562145233,0.9352918863296508,0.9352918863296508,0.0,125.15557098388672,127.0,58130.125,0.0,2665.898681640625,1.0,279.44158935546875,283.2432556152344,297.55865478515625,301.2855529785156,293.1499938964844,293.1499938964844,279.1499938964844,33561.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639873266220093,1.0,0.0,0.0,3.6556155681610094,3.655639171600342,8.916908313949534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.92578125,0.0,1521.1488037109375,1895.4371337890625,0.0,3066.40576171875,0.904807984828949,1.0,0.0,3.0,1.0,0.0
17843400,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9642590880393982,0.4555325806140899,0.4105512797832489,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.5604711174964905,0.4909033477306366,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9275221824645996,0.410174161195755,0.2875882089138031,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9048080444335938,0.3838059306144714,0.3646597266197204,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7512044906616211,0.2171967327594757,0.9861441254615784,285.0002136230469,284.95001220703125,300.3856811523437,294.5817565917969,298.2260437011719,297.2274780273437,284.9991760253906,1.0,0.5597406625747681,0.4237124323844909,0.4237124323844909,1.0,1.0,-3.049640893936157,0.9617729783058168,2.0878679752349854,0.2745823562145233,0.9352918863296508,0.9352918863296508,0.0,125.15557098388672,127.0,58130.125,0.0,2665.898681640625,1.0,279.44158935546875,283.2432556152344,297.55865478515625,301.2855529785156,293.1499938964844,293.1499938964844,279.1499938964844,33561.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639873266220093,1.0,0.0,0.0,3.6556155681610094,3.655639171600342,8.916908313949534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.92578125,0.0,1521.1488037109375,1895.4371337890625,0.0,3066.40576171875,0.904807984828949,1.0,0.0,3.0,1.0,0.0
17843460,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9616286754608154,0.4537776708602905,0.4092799127101898,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.5640217661857605,0.4933020770549774,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.926064133644104,0.4102723896503448,0.2878292202949524,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9034013152122498,0.3837481141090393,0.36481374502182,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7499186396598816,0.2169433832168579,0.98568457365036,284.90606689453125,284.95001220703125,300.4290466308594,294.5502319335937,298.2415466308594,297.23150634765625,284.9078063964844,1.0,0.5603713393211365,0.4233337640762329,0.4233337640762329,1.0,1.0,-3.050917863845825,0.9613133668899536,2.089604616165161,0.2736453413963318,0.8473312258720398,0.8473312258720398,0.0,125.82779693603516,130.0,58596.4140625,0.0,2672.736572265625,1.0,279.15777587890625,283.1318054199219,297.5714416503906,301.3979187011719,293.1499938964844,293.1499938964844,279.45001220703125,38993.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872085690498352,1.0,0.0,0.0,3.523010969161988,3.52303433418274,8.281734267256979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.3037109375,0.0,1418.0404052734375,1895.4371337890625,0.0,3142.37451171875,0.8798217177391052,1.0,0.0,3.0,1.0,0.0
17843520,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9616286754608154,0.4537776708602905,0.4092799127101898,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.5640217661857605,0.4933020770549774,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.926064133644104,0.4102723896503448,0.2878292202949524,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9034013152122498,0.3837481141090393,0.36481374502182,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7499186396598816,0.2169433832168579,0.98568457365036,284.90606689453125,284.95001220703125,300.4290466308594,294.5502319335937,298.2415466308594,297.23150634765625,284.9078063964844,1.0,0.5603713393211365,0.4233337640762329,0.4233337640762329,1.0,1.0,-3.050917863845825,0.9613133668899536,2.089604616165161,0.2736453413963318,0.8473312258720398,0.8473312258720398,0.0,125.82779693603516,130.0,58596.4140625,0.0,2672.736572265625,1.0,279.15777587890625,283.1318054199219,297.5714416503906,301.3979187011719,293.1499938964844,293.1499938964844,279.45001220703125,38993.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872085690498352,1.0,0.0,0.0,3.523010969161988,3.52303433418274,8.281734267256979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.3037109375,0.0,1418.0404052734375,1895.4371337890625,0.0,3142.37451171875,0.8798217177391052,1.0,0.0,3.0,1.0,0.0
17843580,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9583832025527954,0.4531830251216888,0.4085201919078827,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.5675753355026245,0.4971781075000763,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9238948225975036,0.4112240970134735,0.2883489727973938,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.901311457157135,0.3843191862106323,0.3652131557464599,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.74806147813797,0.2170282006263733,0.9857468605041504,285.0051574707031,284.95001220703125,300.4723815917969,294.5185241699219,298.2586975097656,297.2376403808594,285.0040588378906,1.0,0.5618162155151367,0.4229551255702972,0.4229551255702972,1.0,1.0,-3.055837869644165,0.9621870517730712,2.0936508178710938,0.2732711732387543,0.939459264278412,0.939459264278412,0.0,127.04336547851562,133.0,58029.9375,0.0,2690.689208984375,1.0,279.4414978027344,283.24169921875,297.5006408691406,301.2191772460937,293.1499938964844,293.1499938964844,279.1499938964844,33220.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648025393486023,1.0,0.0,0.0,3.6510066986083984,3.6510303020477295,8.894439247342234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.466796875,0.0,1513.4849853515625,1895.4371337890625,0.0,3074.05322265625,0.9035242199897766,1.0,0.0,3.0,1.0,0.0
17843640,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9583832025527954,0.4531830251216888,0.4085201919078827,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.5675753355026245,0.4971781075000763,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9238948225975036,0.4112240970134735,0.2883489727973938,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.901311457157135,0.3843191862106323,0.3652131557464599,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.74806147813797,0.2170282006263733,0.9857468605041504,285.0051574707031,284.95001220703125,300.4723815917969,294.5185241699219,298.2586975097656,297.2376403808594,285.0040588378906,1.0,0.5618162155151367,0.4229551255702972,0.4229551255702972,1.0,1.0,-3.055837869644165,0.9621870517730712,2.0936508178710938,0.2732711732387543,0.939459264278412,0.939459264278412,0.0,127.04336547851562,133.0,58029.9375,0.0,2690.689208984375,1.0,279.4414978027344,283.24169921875,297.5006408691406,301.2191772460937,293.1499938964844,293.1499938964844,279.1499938964844,33220.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648025393486023,1.0,0.0,0.0,3.6510066986083984,3.6510303020477295,8.894439247342234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.466796875,0.0,1513.4849853515625,1895.4371337890625,0.0,3074.05322265625,0.9035242199897766,1.0,0.0,3.0,1.0,0.0
17843700,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9562713503837584,0.452367901802063,0.4081123769283294,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.5688199996948242,0.4997797012329101,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.922374963760376,0.411376416683197,0.288632869720459,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8998820781707764,0.3843352496623993,0.3654325604438782,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7468563318252563,0.2169213443994522,0.9858942031860352,284.8750305175781,284.95001220703125,300.4939880371094,294.5026550292969,298.2644348144531,297.23663330078125,284.8722229003906,1.0,0.5627875924110413,0.4227657914161682,0.4227657914161682,1.0,1.0,-3.0592589378356934,0.9629658460617064,2.0962932109832764,0.2733501195907593,0.8503037691116333,0.8503037691116333,0.0,127.8772201538086,133.0,58870.75,0.0,2703.128173828125,1.0,279.1976318359375,283.0937194824219,297.53973388671875,301.4216613769531,293.1499938964844,293.1499938964844,279.1499938964844,37679.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714861273765564,1.0,0.0,0.0,3.616624355316162,3.616648197174072,8.727705562705523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.2763671875,0.0,1508.8067626953125,1895.4371337890625,0.0,3136.750732421875,0.8966891765594482,1.0,0.0,3.0,1.0,0.0
17843760,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9530234932899476,0.4514164626598358,0.4072797894477844,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.5697187781333923,0.5034944415092468,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.919787585735321,0.4114018976688385,0.2886777520179748,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8975492715835571,0.3842261731624603,0.365378588438034,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7449524998664856,0.2167166471481323,0.985248863697052,284.9060363769531,284.95001220703125,300.5155029296875,294.48681640625,298.2681579589844,297.2330627441406,284.9078369140625,1.0,0.5638178586959839,0.4224656820297241,0.4224656820297241,1.0,1.0,-3.0619373321533203,0.963210940361023,2.098726511001587,0.2730544209480285,0.8500127196311951,0.8500127196311951,0.0,128.9840545654297,136.0,58597.08984375,0.0,2715.678466796875,1.0,279.15802001953125,283.124267578125,297.5120849609375,301.3378295898437,293.1499938964844,293.1499938964844,279.45001220703125,38774.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737097978591919,1.0,0.0,0.0,3.5299735069274902,3.529996871948242,8.314501656059292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.548828125,0.0,1423.764892578125,1895.4371337890625,0.0,3157.607421875,0.881083071231842,1.0,0.0,3.0,1.0,0.0
17843820,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9478429555892944,0.4508194327354431,0.4065388441085815,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.5720524191856384,0.5100825428962708,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9159361124038696,0.4124478697776794,0.2892792224884033,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8938851356506348,0.3847725093364715,0.365778237581253,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.741892397403717,0.2167391180992126,0.98516583442688,285.0063781738281,284.95001220703125,300.5581970214844,294.4554138183594,298.2801513671875,297.2326965332031,285.0052795410156,1.0,0.5661987066268921,0.4218654930591583,0.4218654930591583,1.0,1.0,-3.070065975189209,0.9646834135055542,2.105382442474365,0.2727316319942474,0.9434597492218018,0.9434597492218018,0.0,131.09703063964844,139.0,58061.78125,0.0,2746.215576171875,1.0,279.44158935546875,283.2348327636719,297.4396667480469,301.15936279296875,293.1499938964844,293.1499938964844,279.1499938964844,33133.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668490052223206,1.0,0.0,0.0,3.659766435623169,3.6597900390625,8.937169582168281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.9013671875,0.0,1522.5595703125,1895.4371337890625,0.0,3093.251220703125,0.9054359793663024,1.0,0.0,3.0,1.0,0.0
17843880,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9478429555892944,0.4508194327354431,0.4065388441085815,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.5720524191856384,0.5100825428962708,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9159361124038696,0.4124478697776794,0.2892792224884033,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8938851356506348,0.3847725093364715,0.365778237581253,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.741892397403717,0.2167391180992126,0.98516583442688,285.0063781738281,284.95001220703125,300.5581970214844,294.4554138183594,298.2801513671875,297.2326965332031,285.0052795410156,1.0,0.5661987066268921,0.4218654930591583,0.4218654930591583,1.0,1.0,-3.070065975189209,0.9646834135055542,2.105382442474365,0.2727316319942474,0.9434597492218018,0.9434597492218018,0.0,131.09703063964844,139.0,58061.78125,0.0,2746.215576171875,1.0,279.44158935546875,283.2348327636719,297.4396667480469,301.15936279296875,293.1499938964844,293.1499938964844,279.1499938964844,33133.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668490052223206,1.0,0.0,0.0,3.659766435623169,3.6597900390625,8.937169582168281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.9013671875,0.0,1522.5595703125,1895.4371337890625,0.0,3093.251220703125,0.9054359793663024,1.0,0.0,3.0,1.0,0.0
17843940,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.941161036491394,0.4490644633769989,0.4053300619125366,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5731204152107239,0.5182020664215088,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9109876155853271,0.4127260148525238,0.2896949648857116,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8891984820365906,0.3846645951271057,0.3659512996673584,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7380940914154053,0.2163718342781067,0.9845170378684998,284.90533447265625,284.95001220703125,300.6003112792969,294.424560546875,298.28564453125,297.2231750488281,284.9071960449219,1.0,0.5688333511352539,0.4212652742862701,0.4212652742862701,1.0,1.0,-3.0783047676086426,0.9661790728569032,2.112125873565674,0.2725130915641784,0.8527771234512329,0.8527771234512329,0.0,133.66786193847656,142.0,58668.609375,0.0,2779.967041015625,1.0,279.1576538085937,283.11505126953125,297.4511108398437,301.2799987792969,293.1499938964844,293.1499938964844,279.45001220703125,38727.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760088086128235,1.0,0.0,0.0,3.5420031547546387,3.54202651977539,8.371266631002072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.2294921875,0.0,1436.1097412109375,1895.4371337890625,0.0,3179.16650390625,0.8837357759475708,1.0,0.0,3.0,1.0,0.0
17844000,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.941161036491394,0.4490644633769989,0.4053300619125366,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5731204152107239,0.5182020664215088,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9109876155853271,0.4127260148525238,0.2896949648857116,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8891984820365906,0.3846645951271057,0.3659512996673584,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7380940914154053,0.2163718342781067,0.9845170378684998,284.90533447265625,284.95001220703125,300.6003112792969,294.424560546875,298.28564453125,297.2231750488281,284.9071960449219,1.0,0.5688333511352539,0.4212652742862701,0.4212652742862701,1.0,1.0,-3.0783047676086426,0.9661790728569032,2.112125873565674,0.2725130915641784,0.8527771234512329,0.8527771234512329,0.0,133.66786193847656,142.0,58668.609375,0.0,2779.967041015625,1.0,279.1576538085937,283.11505126953125,297.4511108398437,301.2799987792969,293.1499938964844,293.1499938964844,279.45001220703125,38727.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760088086128235,1.0,0.0,0.0,3.5420031547546387,3.54202651977539,8.371266631002072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.2294921875,0.0,1436.1097412109375,1895.4371337890625,0.0,3179.16650390625,0.8837357759475708,1.0,0.0,3.0,1.0,0.0
17844060,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9351664781570436,0.4484857022762298,0.4046159088611603,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.5745643973350525,0.5259620547294617,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.906828999519348,0.4138913452625274,0.2903842031955719,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8850210309028625,0.3852047622203827,0.3663571774959564,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7346510887145996,0.216351568698883,0.9842914342880248,285.0072631835937,284.95001220703125,300.64166259765625,294.39453125,298.294921875,297.2196350097656,285.00616455078125,1.0,0.5716342329978943,0.4206020832061767,0.4206020832061767,1.0,1.0,-3.0878167152404785,0.9679805636405944,2.11983609199524,0.2722433805465698,0.9473828673362732,0.9473828673362732,0.0,136.22142028808594,145.0,58135.0546875,0.0,2816.58251953125,1.0,279.441650390625,283.2272033691406,297.3789978027344,301.1021423339844,293.1499938964844,293.1499938964844,279.1499938964844,33119.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691750764846802,1.0,0.0,0.0,3.671877145767212,3.671900749206543,8.996416909212712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.697265625,0.0,1535.96044921875,1895.4371337890625,0.0,3115.072509765625,0.9081571698188782,1.0,0.0,3.0,1.0,0.0
17844120,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9351664781570436,0.4484857022762298,0.4046159088611603,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.5745643973350525,0.5259620547294617,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.906828999519348,0.4138913452625274,0.2903842031955719,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8850210309028625,0.3852047622203827,0.3663571774959564,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7346510887145996,0.216351568698883,0.9842914342880248,285.0072631835937,284.95001220703125,300.64166259765625,294.39453125,298.294921875,297.2196350097656,285.00616455078125,1.0,0.5716342329978943,0.4206020832061767,0.4206020832061767,1.0,1.0,-3.0878167152404785,0.9679805636405944,2.11983609199524,0.2722433805465698,0.9473828673362732,0.9473828673362732,0.0,136.22142028808594,145.0,58135.0546875,0.0,2816.58251953125,1.0,279.441650390625,283.2272033691406,297.3789978027344,301.1021423339844,293.1499938964844,293.1499938964844,279.1499938964844,33119.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691750764846802,1.0,0.0,0.0,3.671877145767212,3.671900749206543,8.996416909212712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.697265625,0.0,1535.96044921875,1895.4371337890625,0.0,3115.072509765625,0.9081571698188782,1.0,0.0,3.0,1.0,0.0
17844180,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.928076446056366,0.4467398226261139,0.4034297466278076,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.5748480558395386,0.5347892642021179,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9021034836769104,0.4142904579639435,0.2908938825130462,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8801502585411072,0.3850779831409454,0.3665276169776916,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7307174801826477,0.2159513086080551,0.9835399985313416,284.9044189453125,284.95001220703125,300.6820678710937,294.36553955078125,298.298095703125,297.2078552246094,284.90631103515625,1.0,0.5745410323143005,0.4199388921260834,0.4199388921260834,1.0,1.0,-3.096920967102051,0.9696089029312134,2.127311944961548,0.2719874978065491,0.8554947376251221,0.8554947376251221,0.0,139.10183715820312,148.0,58768.7578125,0.0,2854.532958984375,1.0,279.15753173828125,283.1054077148437,297.39227294921875,301.22607421875,293.1499938964844,293.1499938964844,279.45001220703125,38709.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783633708953857,1.0,0.0,0.0,3.5564956665039062,3.5565192699432373,8.439911312052573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.5732421875,0.0,1451.3638916015625,1895.4371337890625,0.0,3201.24072265625,0.886906623840332,1.0,0.0,3.0,1.0,0.0
17844240,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.928076446056366,0.4467398226261139,0.4034297466278076,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.5748480558395386,0.5347892642021179,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9021034836769104,0.4142904579639435,0.2908938825130462,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8801502585411072,0.3850779831409454,0.3665276169776916,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7307174801826477,0.2159513086080551,0.9835399985313416,284.9044189453125,284.95001220703125,300.6820678710937,294.36553955078125,298.298095703125,297.2078552246094,284.90631103515625,1.0,0.5745410323143005,0.4199388921260834,0.4199388921260834,1.0,1.0,-3.096920967102051,0.9696089029312134,2.127311944961548,0.2719874978065491,0.8554947376251221,0.8554947376251221,0.0,139.10183715820312,148.0,58768.7578125,0.0,2854.532958984375,1.0,279.15753173828125,283.1054077148437,297.39227294921875,301.22607421875,293.1499938964844,293.1499938964844,279.45001220703125,38709.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783633708953857,1.0,0.0,0.0,3.5564956665039062,3.5565192699432373,8.439911312052573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.5732421875,0.0,1451.3638916015625,1895.4371337890625,0.0,3201.24072265625,0.886906623840332,1.0,0.0,3.0,1.0,0.0
