time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9245967864990234,0.4463862180709839,0.4028741121292114,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.5751703977584839,0.539226233959198,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8998254537582397,0.4148582220077514,0.2911570966243744,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8777356147766113,0.3852803409099579,0.3665933310985565,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.728739857673645,0.2158856987953186,0.983016073703766,285.0213928222656,284.95001220703125,300.70184326171875,294.3515319824219,298.3014221191406,297.2046203613281,285.0234375,1.0,0.5759921073913574,0.4196072816848755,0.4196072816848755,1.0,1.0,-3.1013500690460205,0.9703773260116576,2.1309728622436523,0.2717887759208679,0.937717080116272,0.937717080116272,0.0,140.55709838867188,148.0,58050.57421875,0.0,2873.41162109375,1.0,279.3995361328125,283.2339782714844,297.3251647949219,301.0050354003906,293.1499938964844,293.1499938964844,279.45001220703125,33879.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728287220001221,1.0,0.0,0.0,3.612563133239746,3.612586498260498,8.708116183697712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.775390625,0.0,1476.2110595703125,1895.4371337890625,0.0,3149.34375,0.8971067070960999,1.0,0.0,3.0,1.0,0.0
17844360,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9219031929969788,0.4461809992790222,0.4027267098426819,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.5756200551986694,0.5428146719932556,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8981671929359436,0.4155868291854858,0.2916731834411621,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8758811354637146,0.3856089115142822,0.3669231832027435,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.727185070514679,0.2159076333045959,0.9832261204719543,285.00885009765625,284.95001220703125,300.7213439941406,294.3379211425781,298.3057861328125,297.203125,285.0072021484375,1.0,0.5775015354156494,0.419253259897232,0.419253259897232,1.0,1.0,-3.106762647628784,0.9714456796646118,2.135317087173462,0.2716953158378601,0.9518848657608032,0.9518848657608032,0.0,141.8976593017578,151.0,58231.44921875,0.0,2893.81103515625,1.0,279.4425048828125,283.2196655273437,297.3212890625,301.0491943359375,293.1499938964844,293.1499938964844,279.1499938964844,33045.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714129328727722,1.0,0.0,0.0,3.686866283416748,3.686890125274658,9.07001606265112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.01953125,0.0,1552.2442626953125,1895.4371337890625,0.0,3136.064208984375,0.9113065004348756,1.0,0.0,3.0,1.0,0.0
17844420,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9124547839164734,0.4444324076175689,0.4016145765781402,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9952579736709596,0.5756771564483643,0.5454850792884827,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8914076685905457,0.416066974401474,0.2922990620136261,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8689603209495544,0.3854551613330841,0.3671406805515289,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7216132283210754,0.2154653370380401,0.9826062321662904,284.8996276855469,284.95001220703125,300.75933837890625,294.3119201660156,298.30810546875,297.1920471191406,284.90142822265625,1.0,0.5800773501396179,0.4185452461242676,0.4185452461242676,1.0,1.0,-3.1089088916778564,0.970394253730774,2.138514518737793,0.2704456150531769,0.8549128770828247,0.8549128770828247,0.0,145.90049743652344,154.0,58775.1640625,0.0,2923.58935546875,1.0,279.1574401855469,283.0941162109375,297.3377685546875,301.1736755371094,293.1499938964844,293.1499938964844,279.45001220703125,38902.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804953694343567,1.0,0.0,0.0,3.56683087348938,3.56685471534729,8.489035394632083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.890625,0.0,1463.814697265625,1895.4371337890625,0.0,3221.222900390625,0.8892515897750854,1.0,0.0,3.0,1.0,0.0
17844480,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9124547839164734,0.4444324076175689,0.4016145765781402,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9952579736709596,0.5756771564483643,0.5454850792884827,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8914076685905457,0.416066974401474,0.2922990620136261,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8689603209495544,0.3854551613330841,0.3671406805515289,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7216132283210754,0.2154653370380401,0.9826062321662904,284.8996276855469,284.95001220703125,300.75933837890625,294.3119201660156,298.30810546875,297.1920471191406,284.90142822265625,1.0,0.5800773501396179,0.4185452461242676,0.4185452461242676,1.0,1.0,-3.1089088916778564,0.970394253730774,2.138514518737793,0.2704456150531769,0.8549128770828247,0.8549128770828247,0.0,145.90049743652344,154.0,58775.1640625,0.0,2923.58935546875,1.0,279.1574401855469,283.0941162109375,297.3377685546875,301.1736755371094,293.1499938964844,293.1499938964844,279.45001220703125,38902.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804953694343567,1.0,0.0,0.0,3.56683087348938,3.56685471534729,8.489035394632083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.890625,0.0,1463.814697265625,1895.4371337890625,0.0,3221.222900390625,0.8892515897750854,1.0,0.0,3.0,1.0,0.0
17844540,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9053792357444764,0.4438546895980835,0.4009303450584411,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9908968210220336,0.5773871541023254,0.5468148589134216,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8863260746002197,0.4174064695835113,0.2931425273418426,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8636221885681152,0.3859542310237884,0.3675405979156494,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7170780897140503,0.2153888642787933,0.9822816252708436,285.0027160644531,284.95001220703125,300.7958374023437,294.287841796875,298.3187561035156,297.1938171386719,285.00164794921875,1.0,0.5823109745979309,0.4178372025489807,0.4178372025489807,1.0,1.0,-3.110785961151123,0.9692614674568176,2.14152455329895,0.2688606381416321,0.9468876719474792,0.9468876719474792,0.0,149.27783203125,157.0,58090.51953125,0.0,2948.903076171875,1.0,279.4418029785156,283.2104187011719,297.2685852050781,300.988525390625,293.1499938964844,293.1499938964844,279.1499938964844,33378.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728892803192139,1.0,0.0,0.0,3.685378313064575,3.685402154922485,9.062696904038604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.9931640625,0.0,1553.077880859375,1895.4371337890625,0.0,3149.91162109375,0.9113783836364746,1.0,0.0,3.0,1.0,0.0
17844600,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9053792357444764,0.4438546895980835,0.4009303450584411,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9908968210220336,0.5773871541023254,0.5468148589134216,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8863260746002197,0.4174064695835113,0.2931425273418426,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8636221885681152,0.3859542310237884,0.3675405979156494,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7170780897140503,0.2153888642787933,0.9822816252708436,285.0027160644531,284.95001220703125,300.7958374023437,294.287841796875,298.3187561035156,297.1938171386719,285.00164794921875,1.0,0.5823109745979309,0.4178372025489807,0.4178372025489807,1.0,1.0,-3.110785961151123,0.9692614674568176,2.14152455329895,0.2688606381416321,0.9468876719474792,0.9468876719474792,0.0,149.27783203125,157.0,58090.51953125,0.0,2948.903076171875,1.0,279.4418029785156,283.2104187011719,297.2685852050781,300.988525390625,293.1499938964844,293.1499938964844,279.1499938964844,33378.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728892803192139,1.0,0.0,0.0,3.685378313064575,3.685402154922485,9.062696904038604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.9931640625,0.0,1553.077880859375,1895.4371337890625,0.0,3149.91162109375,0.9113783836364746,1.0,0.0,3.0,1.0,0.0
17844660,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8983097672462463,0.4421683549880981,0.3998281359672546,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9861894845962524,0.5783894658088684,0.5481101274490356,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8809905052185059,0.4179773926734924,0.2937997281551361,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8581181168556213,0.3858233094215393,0.3677429258823395,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7122539281845093,0.2149708271026611,0.9816133379936218,284.900390625,284.95001220703125,300.8306884765625,294.2659912109375,298.3244323730469,297.1889038085937,284.9022216796875,1.0,0.5844016075134277,0.4172366559505462,0.4172366559505462,1.0,1.0,-3.111255407333374,0.9678687453269958,2.1433868408203125,0.2675095498561859,0.852540910243988,0.852540910243988,0.0,152.80357360839844,160.0,58586.23828125,0.0,2971.982177734375,1.0,279.1575012207031,283.091552734375,297.2881164550781,301.10986328125,293.1499938964844,293.1499938964844,279.45001220703125,39036.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811560869216919,1.0,0.0,0.0,3.5577545166015625,3.5577781200408936,8.445886692243221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.984375,0.0,1455.0850830078125,1895.4371337890625,0.0,3227.413818359375,0.8874263763427734,1.0,0.0,3.0,1.0,0.0
17844720,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8983097672462463,0.4421683549880981,0.3998281359672546,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9861894845962524,0.5783894658088684,0.5481101274490356,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8809905052185059,0.4179773926734924,0.2937997281551361,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8581181168556213,0.3858233094215393,0.3677429258823395,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7122539281845093,0.2149708271026611,0.9816133379936218,284.900390625,284.95001220703125,300.8306884765625,294.2659912109375,298.3244323730469,297.1889038085937,284.9022216796875,1.0,0.5844016075134277,0.4172366559505462,0.4172366559505462,1.0,1.0,-3.111255407333374,0.9678687453269958,2.1433868408203125,0.2675095498561859,0.852540910243988,0.852540910243988,0.0,152.80357360839844,160.0,58586.23828125,0.0,2971.982177734375,1.0,279.1575012207031,283.091552734375,297.2881164550781,301.10986328125,293.1499938964844,293.1499938964844,279.45001220703125,39036.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811560869216919,1.0,0.0,0.0,3.5577545166015625,3.5577781200408936,8.445886692243221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.984375,0.0,1455.0850830078125,1895.4371337890625,0.0,3227.413818359375,0.8874263763427734,1.0,0.0,3.0,1.0,0.0
17844780,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8931351900100708,0.4416711330413818,0.3992018401622772,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9828242659568788,0.5804462432861328,0.5498720407485962,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.877367377281189,0.4194480776786804,0.2947192788124084,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8541774749755859,0.3863716125488281,0.3681691884994507,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7084951996803284,0.2149389088153839,0.9813951253890992,285.00372314453125,284.95001220703125,300.8637084960937,294.2466125488281,298.336181640625,297.19342041015625,285.002685546875,1.0,0.5864526033401489,0.4166361093521118,0.4166361093521118,1.0,1.0,-3.1139683723449707,0.9673098921775818,2.146658420562744,0.2662789821624756,0.945209503173828,0.945209503173828,0.0,155.68423461914062,163.0,57936.41796875,0.0,2996.136962890625,1.0,279.4417419433594,283.2077941894531,297.225341796875,300.9328308105469,293.1499938964844,293.1499938964844,279.1499938964844,33358.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731392621994019,1.0,0.0,0.0,3.678056001663208,3.678079843521118,9.02671956737322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.56640625,0.0,1544.69091796875,1895.4371337890625,0.0,3152.256591796875,0.9097270965576172,1.0,0.0,3.0,1.0,0.0
17844840,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8931351900100708,0.4416711330413818,0.3992018401622772,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9828242659568788,0.5804462432861328,0.5498720407485962,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.877367377281189,0.4194480776786804,0.2947192788124084,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8541774749755859,0.3863716125488281,0.3681691884994507,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7084951996803284,0.2149389088153839,0.9813951253890992,285.00372314453125,284.95001220703125,300.8637084960937,294.2466125488281,298.336181640625,297.19342041015625,285.002685546875,1.0,0.5864526033401489,0.4166361093521118,0.4166361093521118,1.0,1.0,-3.1139683723449707,0.9673098921775818,2.146658420562744,0.2662789821624756,0.945209503173828,0.945209503173828,0.0,155.68423461914062,163.0,57936.41796875,0.0,2996.136962890625,1.0,279.4417419433594,283.2077941894531,297.225341796875,300.9328308105469,293.1499938964844,293.1499938964844,279.1499938964844,33358.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731392621994019,1.0,0.0,0.0,3.678056001663208,3.678079843521118,9.02671956737322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.56640625,0.0,1544.69091796875,1895.4371337890625,0.0,3152.256591796875,0.9097270965576172,1.0,0.0,3.0,1.0,0.0
17844900,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8905816674232483,0.440935879945755,0.3988849520683288,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.981129825115204,0.5810683369636536,0.5507703423500061,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8756150603294373,0.4198572337627411,0.2952055931091308,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8522759675979614,0.386391818523407,0.3684200942516327,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7066447734832764,0.2147949188947677,0.981489360332489,284.87286376953125,284.95001220703125,300.8794860839844,294.23797607421875,298.3394470214844,297.1922912597656,284.8699645996094,1.0,0.5875223278999329,0.4163358211517334,0.4163358211517334,1.0,1.0,-3.115672826766968,0.967147707939148,2.1485249996185303,0.2658087313175201,0.8549468517303467,0.8549468517303467,0.0,157.1623077392578,163.0,58782.90625,0.0,3009.247314453125,1.0,279.1970520019531,283.05926513671875,297.2714233398437,301.14111328125,293.1499938964844,293.1499938964844,279.1499938964844,37736.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794429898262024,1.0,0.0,0.0,3.643144607543945,3.6431689262390137,8.856173394633515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.7001953125,0.0,1538.52294921875,1895.4371337890625,0.0,3211.360107421875,0.9026760458946228,1.0,0.0,3.0,1.0,0.0
17844960,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.887052595615387,0.4400539398193359,0.3981536626815796,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9785535335540771,0.581535816192627,0.5512814521789551,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8729814887046814,0.4201369881629944,0.2954525351524353,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8495833873748779,0.3862807750701904,0.3684011697769165,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7040592432022095,0.2145545780658722,0.980842351913452,284.90167236328125,284.95001220703125,300.89471435546875,294.23004150390625,298.3413391113281,297.189453125,284.903564453125,1.0,0.5884637832641602,0.4160551428794861,0.4160551428794861,1.0,1.0,-3.114906311035156,0.9661400318145752,2.148766279220581,0.265001505613327,0.8520159125328064,0.8520159125328064,0.0,158.978759765625,166.0,58459.6015625,0.0,3018.8662109375,1.0,279.1577453613281,283.08917236328125,297.25146484375,301.0629577636719,293.1499938964844,293.1499938964844,279.45001220703125,38988.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812761306762695,1.0,0.0,0.0,3.552394151687622,3.552417755126953,8.420455515079084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.109375,0.0,1449.024658203125,1895.4371337890625,0.0,3228.538818359375,0.8861975073814392,1.0,0.0,3.0,1.0,0.0
17845020,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8824582695960999,0.439603328704834,0.3975690007209778,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9754095077514648,0.5835983157157898,0.5530572533607483,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8699411749839783,0.4217154085636139,0.2964458167552948,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8461868762969971,0.3868593871593475,0.3688535690307617,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7006187438964844,0.2145435661077499,0.980710744857788,285.00457763671875,284.95001220703125,300.9235534667969,294.2165832519531,298.35223388671875,297.1944885253906,285.0035400390625,1.0,0.590483546257019,0.4154937267303467,0.4154937267303467,1.0,1.0,-3.117910146713257,0.9657829403877258,2.152127265930176,0.263860136270523,0.9450963139533995,0.9450963139533995,0.0,161.75584411621094,169.0,57840.48046875,0.0,3043.104736328125,1.0,279.44171142578125,283.2049560546875,297.1947326660156,300.8938293457031,293.1499938964844,293.1499938964844,279.1499938964844,33309.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731539249420166,1.0,0.0,0.0,3.674704074859619,3.674727916717529,9.010274766296788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.7001953125,0.0,1540.5565185546875,1895.4371337890625,0.0,3152.39404296875,0.9089412689208984,1.0,0.0,3.0,1.0,0.0
17845080,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8824582695960999,0.439603328704834,0.3975690007209778,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9754095077514648,0.5835983157157898,0.5530572533607483,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8699411749839783,0.4217154085636139,0.2964458167552948,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8461868762969971,0.3868593871593475,0.3688535690307617,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7006187438964844,0.2145435661077499,0.980710744857788,285.00457763671875,284.95001220703125,300.9235534667969,294.2165832519531,298.35223388671875,297.1944885253906,285.0035400390625,1.0,0.590483546257019,0.4154937267303467,0.4154937267303467,1.0,1.0,-3.117910146713257,0.9657829403877258,2.152127265930176,0.263860136270523,0.9450963139533995,0.9450963139533995,0.0,161.75584411621094,169.0,57840.48046875,0.0,3043.104736328125,1.0,279.44171142578125,283.2049560546875,297.1947326660156,300.8938293457031,293.1499938964844,293.1499938964844,279.1499938964844,33309.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731539249420166,1.0,0.0,0.0,3.674704074859619,3.674727916717529,9.010274766296788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.7001953125,0.0,1540.5565185546875,1895.4371337890625,0.0,3152.39404296875,0.9089412689208984,1.0,0.0,3.0,1.0,0.0
17845140,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8769052028656006,0.4380330741405487,0.3965601623058319,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9712493419647216,0.5846617221832275,0.5544456839561462,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8660718202590942,0.422501653432846,0.2972458600997925,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8420747518539429,0.3867937922477722,0.3691082596778869,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6965238451957703,0.2141735106706619,0.980218470096588,284.9023742675781,284.95001220703125,300.95001220703125,294.2065124511719,298.3560791015625,297.1906433105469,284.9041442871094,1.0,0.5924844145774841,0.4149323403835296,0.4149323403835296,1.0,1.0,-3.1190505027771,0.964737355709076,2.154313087463379,0.2626109421253204,0.8523197174072266,0.8523197174072266,0.0,165.00399780273438,172.0,58394.640625,0.0,3066.049560546875,1.0,279.1575622558594,283.0860900878906,297.2275390625,301.0322570800781,293.1499938964844,293.1499938964844,279.45001220703125,38925.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812263607978821,1.0,0.0,0.0,3.551170587539673,3.551194190979004,8.414656349486904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.5166015625,0.0,1447.265380859375,1895.4371337890625,0.0,3228.072509765625,0.885881245136261,1.0,0.0,3.0,1.0,0.0
17845200,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8769052028656006,0.4380330741405487,0.3965601623058319,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9712493419647216,0.5846617221832275,0.5544456839561462,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8660718202590942,0.422501653432846,0.2972458600997925,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8420747518539429,0.3867937922477722,0.3691082596778869,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6965238451957703,0.2141735106706619,0.980218470096588,284.9023742675781,284.95001220703125,300.95001220703125,294.2065124511719,298.3560791015625,297.1906433105469,284.9041442871094,1.0,0.5924844145774841,0.4149323403835296,0.4149323403835296,1.0,1.0,-3.1190505027771,0.964737355709076,2.154313087463379,0.2626109421253204,0.8523197174072266,0.8523197174072266,0.0,165.00399780273438,172.0,58394.640625,0.0,3066.049560546875,1.0,279.1575622558594,283.0860900878906,297.2275390625,301.0322570800781,293.1499938964844,293.1499938964844,279.45001220703125,38925.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812263607978821,1.0,0.0,0.0,3.551170587539673,3.551194190979004,8.414656349486904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.5166015625,0.0,1447.265380859375,1895.4371337890625,0.0,3228.072509765625,0.885881245136261,1.0,0.0,3.0,1.0,0.0
17845260,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8825011253356934,0.4416893720626831,0.398695707321167,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9778643250465392,0.590930163860321,0.559101402759552,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8731099367141724,0.4284234344959259,0.3004727661609649,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8481926321983337,0.3917664885520935,0.3725926578044891,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7036319375038147,0.2188504040241241,0.995359480381012,285.0311889648437,284.95001220703125,300.9741516113281,294.1976013183594,298.39599609375,297.2368469238281,285.0311584472656,1.0,0.5963899493217468,0.4143903851509094,0.4143903851509094,1.0,1.0,-3.153439521789551,0.975770890712738,2.177668809890747,0.2653246521949768,0.9702011346817015,0.9702011346817015,0.0,163.71484375,175.0,58373.61328125,0.0,3137.5390625,1.0,279.4417419433594,283.2171630859375,297.1802673339844,300.89617919921875,293.1499938964844,293.1499938964844,279.1499938964844,32494.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737732768058777,1.0,0.0,0.0,3.696244955062866,3.696268796920776,9.116219530369564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.826171875,0.0,1558.6695556640625,1895.4371337890625,0.0,3158.202392578125,0.9133959412574768,1.0,0.0,3.0,1.0,0.0
17845320,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8825011253356934,0.4416893720626831,0.398695707321167,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9778643250465392,0.590930163860321,0.559101402759552,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8731099367141724,0.4284234344959259,0.3004727661609649,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8481926321983337,0.3917664885520935,0.3725926578044891,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7036319375038147,0.2188504040241241,0.995359480381012,285.0311889648437,284.95001220703125,300.9741516113281,294.1976013183594,298.39599609375,297.2368469238281,285.0311584472656,1.0,0.5963899493217468,0.4143903851509094,0.4143903851509094,1.0,1.0,-3.153439521789551,0.975770890712738,2.177668809890747,0.2653246521949768,0.9702011346817015,0.9702011346817015,0.0,163.71484375,175.0,58373.61328125,0.0,3137.5390625,1.0,279.4417419433594,283.2171630859375,297.1802673339844,300.89617919921875,293.1499938964844,293.1499938964844,279.1499938964844,32494.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737732768058777,1.0,0.0,0.0,3.696244955062866,3.696268796920776,9.116219530369564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.826171875,0.0,1558.6695556640625,1895.4371337890625,0.0,3158.202392578125,0.9133959412574768,1.0,0.0,3.0,1.0,0.0
17845380,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8824628591537476,0.4421063661575317,0.3997566699981689,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.97903573513031,0.5942390561103821,0.5628871321678162,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8748790621757507,0.4315556287765503,0.3031218349933624,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8495283722877502,0.3941739499568939,0.3754662275314331,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.706433892250061,0.221451535820961,1.0094596147537231,284.9161071777344,284.95001220703125,300.9961853027344,294.1873779296875,298.4126281738281,297.2510681152344,284.91796875,1.0,0.6012037992477417,0.4138484597206116,0.4138484597206116,1.0,1.0,-3.182883977890014,0.9849233627319336,2.197960615158081,0.268131673336029,0.8852980136871338,0.8852980136871338,0.0,165.5021209716797,178.0,59751.2265625,0.0,3218.22119140625,1.0,279.1568603515625,283.0727233886719,297.2254943847656,301.10357666015625,293.1499938964844,293.1499938964844,279.45001220703125,37405.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852787613868713,1.0,0.0,0.0,3.6457302570343018,3.64575457572937,8.868748864188092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.4970703125,0.0,1538.923583984375,1895.4371337890625,0.0,3266.028564453125,0.9054683446884156,1.0,0.0,3.0,1.0,0.0
17845440,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8824628591537476,0.4421063661575317,0.3997566699981689,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.97903573513031,0.5942390561103821,0.5628871321678162,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8748790621757507,0.4315556287765503,0.3031218349933624,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8495283722877502,0.3941739499568939,0.3754662275314331,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.706433892250061,0.221451535820961,1.0094596147537231,284.9161071777344,284.95001220703125,300.9961853027344,294.1873779296875,298.4126281738281,297.2510681152344,284.91796875,1.0,0.6012037992477417,0.4138484597206116,0.4138484597206116,1.0,1.0,-3.182883977890014,0.9849233627319336,2.197960615158081,0.268131673336029,0.8852980136871338,0.8852980136871338,0.0,165.5021209716797,178.0,59751.2265625,0.0,3218.22119140625,1.0,279.1568603515625,283.0727233886719,297.2254943847656,301.10357666015625,293.1499938964844,293.1499938964844,279.45001220703125,37405.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852787613868713,1.0,0.0,0.0,3.6457302570343018,3.64575457572937,8.868748864188092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.4970703125,0.0,1538.923583984375,1895.4371337890625,0.0,3266.028564453125,0.9054683446884156,1.0,0.0,3.0,1.0,0.0
17845500,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8806557655334473,0.4424382746219635,0.3998861014842987,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.977916955947876,0.5959089398384094,0.5643255710601807,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.873979389667511,0.4330976009368896,0.3041220605373382,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8484959602355957,0.3952285945415497,0.376426637172699,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7060312032699585,0.2224521338939666,1.014232873916626,285.038818359375,284.95001220703125,301.0064697265625,294.1817932128906,298.4195251464844,297.2568054199219,285.0418701171875,1.0,0.6034497618675232,0.4135774672031402,0.4135774672031402,1.0,1.0,-3.192864418029785,0.987793743610382,2.205070734024048,0.2687282264232635,0.9759260416030884,0.9759260416030884,0.0,167.18435668945312,178.0,59128.21875,0.0,3252.78173828125,1.0,279.4022521972656,283.207275390625,297.1673278808594,300.9021911621094,293.1499938964844,293.1499938964844,279.45001220703125,33311.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809954524040222,1.0,0.0,0.0,3.706872940063477,3.706897020339966,9.168718975161028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.4599609375,0.0,1576.9356689453125,1895.4371337890625,0.0,3225.90869140625,0.9177528619766236,1.0,0.0,3.0,1.0,0.0
17845560,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8793975710868835,0.4428678154945373,0.4003254771232605,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9772302508354188,0.5976478457450867,0.5660173892974854,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8735365271568298,0.4347035884857178,0.3052794933319092,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8478335738182068,0.396305501461029,0.3775066137313843,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7058471441268921,0.2233897149562835,1.018866777420044,285.0325012207031,284.95001220703125,301.0162048339844,294.1759033203125,298.42559814453125,297.2629089355469,285.0310363769531,1.0,0.6057143211364746,0.4129819571971893,0.4129819571971893,1.0,1.0,-3.2036893367767334,0.9901524782180786,2.213536739349365,0.2686392366886139,1.0,1.0,0.0,168.70867919921875,181.0,59468.5859375,0.0,3288.561767578125,1.0,279.4431457519531,283.1961975097656,297.1700134277344,300.9649658203125,293.1499938964844,293.1499938964844,279.1499938964844,32483.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805859088897705,1.0,0.0,0.0,3.7895989418029785,3.789623737335205,9.582521443007863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.2890625,0.0,1666.7763671875,1895.4371337890625,0.0,3222.071533203125,0.9341701865196228,1.0,0.0,3.0,1.0,0.0
17845620,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8742114901542664,0.4420984983444214,0.4001629054546356,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9733169674873352,0.5995768308639526,0.568365752696991,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8701362013816833,0.4365964233875274,0.3069500923156738,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.844227135181427,0.3973066806793213,0.3789007365703583,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7031428217887878,0.2243735939264297,1.0251551866531372,284.8976745605469,284.95001220703125,301.0342102050781,294.1632385253906,298.4265441894531,297.2605285644531,284.8992919921875,1.0,0.6097710728645325,0.4117908775806427,0.4117908775806427,1.0,1.0,-3.2175772190093994,0.9919379949569702,2.22563910484314,0.2674257159233093,0.8949992060661316,0.8949992060661316,0.0,172.82435607910156,184.0,60542.3046875,0.0,3348.737548828125,1.0,279.1571350097656,283.0401611328125,297.1993103027344,301.13580322265625,293.1499938964844,293.1499938964844,279.45001220703125,37871.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916890025138855,1.0,0.0,0.0,3.7247390747070312,3.724764108657837,9.257313990929106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.69921875,0.0,1632.2078857421875,1895.4371337890625,0.0,3325.999755859375,0.9233026504516602,1.0,0.0,3.0,1.0,0.0
17845680,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8742114901542664,0.4420984983444214,0.4001629054546356,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9733169674873352,0.5995768308639526,0.568365752696991,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8701362013816833,0.4365964233875274,0.3069500923156738,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.844227135181427,0.3973066806793213,0.3789007365703583,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7031428217887878,0.2243735939264297,1.0251551866531372,284.8976745605469,284.95001220703125,301.0342102050781,294.1632385253906,298.4265441894531,297.2605285644531,284.8992919921875,1.0,0.6097710728645325,0.4117908775806427,0.4117908775806427,1.0,1.0,-3.2175772190093994,0.9919379949569702,2.22563910484314,0.2674257159233093,0.8949992060661316,0.8949992060661316,0.0,172.82435607910156,184.0,60542.3046875,0.0,3348.737548828125,1.0,279.1571350097656,283.0401611328125,297.1993103027344,301.13580322265625,293.1499938964844,293.1499938964844,279.45001220703125,37871.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916890025138855,1.0,0.0,0.0,3.7247390747070312,3.724764108657837,9.257313990929106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.69921875,0.0,1632.2078857421875,1895.4371337890625,0.0,3325.999755859375,0.9233026504516602,1.0,0.0,3.0,1.0,0.0
17845740,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8713756799697876,0.4422029554843902,0.4000049829483032,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9710916876792908,0.6010686159133911,0.5695467591285706,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.868255078792572,0.4380254745483398,0.3078067004680633,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8421956896781921,0.3980937004089355,0.3795248568058014,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7014546990394592,0.2249444276094436,1.0276620388031006,285.0292663574219,284.95001220703125,301.0434265136719,294.1556091308594,298.42889404296875,297.26226806640625,285.0305480957031,1.0,0.6117860078811646,0.4111239016056061,0.4111239016056061,1.0,1.0,-3.22359585762024,0.9923064708709716,2.231289386749268,0.266341358423233,0.9892123937606812,0.9892123937606812,0.0,175.03529357910156,184.0,59752.84765625,0.0,3377.747314453125,1.0,279.4134826660156,283.1851501464844,297.134521484375,300.9197692871094,293.1499938964844,293.1499938964844,279.45001220703125,33614.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863490223884583,1.0,0.0,0.0,3.782118320465088,3.7821431159973145,9.544726253807312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.5927734375,0.0,1666.687744140625,1895.4371337890625,0.0,3276.048095703125,0.9345232844352722,1.0,0.0,3.0,1.0,0.0
17845800,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.870088517665863,0.4424395859241485,0.4002494812011719,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.970215380191803,0.6023871898651123,0.5708118081092834,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8676444888114929,0.4392908215522766,0.308702677488327,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.84136563539505,0.3988323807716369,0.3802430629730224,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7008010149002075,0.2254523932933807,1.0301059484481812,285.0221862792969,284.95001220703125,301.0502624511719,294.1493835449219,298.4317321777344,297.2651672363281,285.0210266113281,1.0,0.6134120225906372,0.4105998277664184,0.4105998277664184,1.0,1.0,-3.2302889823913574,0.9932876825332642,2.237001419067383,0.2657746970653534,1.0,1.0,0.0,176.3946533203125,187.0,59940.51171875,0.0,3402.98681640625,1.0,279.4437866210937,283.17633056640625,297.1372375488281,300.9669189453125,293.1499938964844,293.1499938964844,279.1499938964844,33206.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856416344642639,1.0,0.0,0.0,3.839792490005493,3.839818000793457,9.838045116339345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.2724609375,0.0,1732.76171875,1895.4371337890625,0.0,3269.426025390625,0.9458703994750975,1.0,0.0,3.0,1.0,0.0
17845860,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.865365207195282,0.4415444135665893,0.3999258279800415,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9664186835289,0.6040503978729248,0.5728523135185242,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8646104335784912,0.4410519897937774,0.3102388381958008,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8380398154258728,0.3995938599109649,0.3813433647155761,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6979020237922668,0.2259914129972458,1.0340052843093872,284.8923645019531,284.95001220703125,301.0643920898437,294.1343688964844,298.43017578125,297.25994873046875,284.8941345214844,1.0,0.6167773008346558,0.4097256362438202,0.4097256362438202,1.0,1.0,-3.240222930908203,0.9944342374801636,2.245788812637329,0.2647616863250732,0.8976961970329285,0.8976961970329285,0.0,180.22080993652344,190.0,60887.58203125,0.0,3452.37890625,1.0,279.1568603515625,283.0265808105469,297.1643981933594,301.1237487792969,293.1499938964844,293.1499938964844,279.45001220703125,38300.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954595923423767,1.0,0.0,0.0,3.7584729194641113,3.758498430252075,9.425754683434208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.2822265625,0.0,1674.95556640625,1895.4371337890625,0.0,3361.2255859375,0.9311559796333312,1.0,0.0,3.0,1.0,0.0
17845920,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.865365207195282,0.4415444135665893,0.3999258279800415,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9664186835289,0.6040503978729248,0.5728523135185242,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8646104335784912,0.4410519897937774,0.3102388381958008,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8380398154258728,0.3995938599109649,0.3813433647155761,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6979020237922668,0.2259914129972458,1.0340052843093872,284.8923645019531,284.95001220703125,301.0643920898437,294.1343688964844,298.43017578125,297.25994873046875,284.8941345214844,1.0,0.6167773008346558,0.4097256362438202,0.4097256362438202,1.0,1.0,-3.240222930908203,0.9944342374801636,2.245788812637329,0.2647616863250732,0.8976961970329285,0.8976961970329285,0.0,180.22080993652344,190.0,60887.58203125,0.0,3452.37890625,1.0,279.1568603515625,283.0265808105469,297.1643981933594,301.1237487792969,293.1499938964844,293.1499938964844,279.45001220703125,38300.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954595923423767,1.0,0.0,0.0,3.7584729194641113,3.758498430252075,9.425754683434208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.2822265625,0.0,1674.95556640625,1895.4371337890625,0.0,3361.2255859375,0.9311559796333312,1.0,0.0,3.0,1.0,0.0
17845980,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8619371056556702,0.4418651163578033,0.3999640643596649,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9637937545776368,0.6067401766777039,0.57514488697052,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8627476096153259,0.4437522292137146,0.3119676113128662,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8357203006744385,0.4010398387908935,0.3825681507587433,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6957945823669434,0.2268431931734085,1.037675857543945,285.0226745605469,284.95001220703125,301.0766906738281,294.1182556152344,298.4345092773437,297.26385498046875,285.02178955078125,1.0,0.6199315190315247,0.4088514149188995,0.4088514149188995,1.0,1.0,-3.250981330871582,0.9958985447883606,2.255082607269287,0.2636341154575348,1.0,1.0,0.0,183.39295959472656,193.0,60182.76171875,0.0,3499.8681640625,1.0,279.4439697265625,283.1697082519531,297.1024475097656,300.9480895996094,293.1499938964844,293.1499938964844,279.1499938964844,33570.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886825442314148,1.0,0.0,0.0,3.861790657043457,3.861816167831421,9.951091897164588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.7001953125,0.0,1762.575927734375,1895.4371337890625,0.0,3297.884521484375,0.9510144591331482,1.0,0.0,3.0,1.0,0.0
17846040,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8619371056556702,0.4418651163578033,0.3999640643596649,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9637937545776368,0.6067401766777039,0.57514488697052,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8627476096153259,0.4437522292137146,0.3119676113128662,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8357203006744385,0.4010398387908935,0.3825681507587433,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6957945823669434,0.2268431931734085,1.037675857543945,285.0226745605469,284.95001220703125,301.0766906738281,294.1182556152344,298.4345092773437,297.26385498046875,285.02178955078125,1.0,0.6199315190315247,0.4088514149188995,0.4088514149188995,1.0,1.0,-3.250981330871582,0.9958985447883606,2.255082607269287,0.2636341154575348,1.0,1.0,0.0,183.39295959472656,193.0,60182.76171875,0.0,3499.8681640625,1.0,279.4439697265625,283.1697082519531,297.1024475097656,300.9480895996094,293.1499938964844,293.1499938964844,279.1499938964844,33570.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886825442314148,1.0,0.0,0.0,3.861790657043457,3.861816167831421,9.951091897164588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.7001953125,0.0,1762.575927734375,1895.4371337890625,0.0,3297.884521484375,0.9510144591331482,1.0,0.0,3.0,1.0,0.0
17846100,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8604128956794739,0.4415556788444519,0.4000476598739624,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9626566171646118,0.6076697707176208,0.5763624310493469,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8620038628578186,0.4447659850120544,0.3128933906555176,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8347398638725281,0.4015142619609833,0.3832615315914154,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6949119567871094,0.2271290868520736,1.039752721786499,284.8841552734375,284.95001220703125,301.0821228027344,294.1097717285156,298.43414306640625,297.2624816894531,284.8797912597656,1.0,0.6215388774871826,0.4084143340587616,0.4084143340587616,1.0,1.0,-3.2569966316223145,0.99684077501297,2.2601559162139893,0.2632705569267273,0.9188010692596436,0.9188010692596436,0.0,184.9326171875,193.0,61311.43359375,0.0,3525.0048828125,1.0,279.1938171386719,283.0090637207031,297.1482238769531,301.16802978515625,293.1499938964844,293.1499938964844,279.1499938964844,36550.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954877853393555,1.0,0.0,0.0,3.850618839263916,3.850645065307617,9.893600463328769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.1240234375,0.0,1772.3787841796875,1895.4371337890625,0.0,3361.48876953125,0.9489880800247192,1.0,0.0,3.0,1.0,0.0
