time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8579102158546448,0.4409779012203216,0.3996419608592987,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9604743123054504,0.6083189249038696,0.5770989060401917,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8603439927101135,0.4455491006374359,0.3135220110416412,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8329490423202515,0.4017727375030517,0.3836280107498169,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6932425498962402,0.2272557467222213,1.040881633758545,284.8916931152344,284.95001220703125,301.0871276855469,294.1010437011719,298.4316101074219,297.25836181640625,284.89373779296875,1.0,0.622974157333374,0.4079894125461578,0.4079894125461578,1.0,1.0,-3.2599520683288574,0.9967272877693176,2.263224840164185,0.2625074386596679,0.901182234287262,0.901182234287262,0.0,186.88804626464844,196.0,61116.13671875,0.0,3545.23779296875,1.0,279.1563415527344,283.0189819335937,297.129638671875,301.1035461425781,293.1499938964844,293.1499938964844,278.8500061035156,38387.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981207013130188,1.0,0.0,0.0,3.77916407585144,3.779189825057984,9.529821909382008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.5439453125,0.0,1700.1671142578125,1895.4371337890625,0.0,3386.06005859375,0.9358338117599488,1.0,0.0,3.0,1.0,0.0
17846220,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.853216290473938,0.4400431215763092,0.3988159596920013,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9562880992889404,0.6097254753112793,0.5784607529640198,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8572736382484436,0.4472548067569732,0.3147368133068084,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8295435905456543,0.4023254215717315,0.3842326998710632,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6899706721305847,0.2274620085954666,1.0424094200134275,284.8856201171875,284.95001220703125,301.0958251953125,294.0827941894531,298.42730712890625,297.2518615722656,284.8870544433594,1.0,0.6255939602851868,0.4071395397186279,0.4071395397186279,1.0,1.0,-3.264620065689087,0.9960641860961914,2.2685558795928955,0.2607062458992004,0.8325250744819641,0.8325250744819641,0.0,190.59927368164065,199.0,61147.8515625,0.0,3581.359375,1.0,278.8583068847656,282.98876953125,297.09552001953125,301.0858459472656,293.1499938964844,293.1499938964844,279.1499938964844,40935.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032551050186156,1.0,0.0,0.0,3.536505699157715,3.536529302597046,8.345300557266455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.3896484375,0.0,1446.3094482421875,1895.4371337890625,0.0,3433.907470703125,0.8845440149307251,1.0,0.0,3.0,1.0,0.0
17846280,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.853216290473938,0.4400431215763092,0.3988159596920013,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9562880992889404,0.6097254753112793,0.5784607529640198,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8572736382484436,0.4472548067569732,0.3147368133068084,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8295435905456543,0.4023254215717315,0.3842326998710632,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6899706721305847,0.2274620085954666,1.0424094200134275,284.8856201171875,284.95001220703125,301.0958251953125,294.0827941894531,298.42730712890625,297.2518615722656,284.8870544433594,1.0,0.6255939602851868,0.4071395397186279,0.4071395397186279,1.0,1.0,-3.264620065689087,0.9960641860961914,2.2685558795928955,0.2607062458992004,0.8325250744819641,0.8325250744819641,0.0,190.59927368164065,199.0,61147.8515625,0.0,3581.359375,1.0,278.8583068847656,282.98876953125,297.09552001953125,301.0858459472656,293.1499938964844,293.1499938964844,279.1499938964844,40935.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032551050186156,1.0,0.0,0.0,3.536505699157715,3.536529302597046,8.345300557266455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.3896484375,0.0,1446.3094482421875,1895.4371337890625,0.0,3433.907470703125,0.8845440149307251,1.0,0.0,3.0,1.0,0.0
17846340,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8511505126953125,0.4405868053436279,0.3991388082504272,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.954882025718689,0.6124997735023499,0.5808897614479065,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8566636443138123,0.4501979947090149,0.3166695833206177,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.828303337097168,0.4038792252540588,0.3855720162391662,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6887236833572388,0.2282717823982238,1.045772671699524,285.0002746582031,284.95001220703125,301.102783203125,294.06353759765625,298.4318542480469,297.25830078125,285.00006103515625,1.0,0.6284288167953491,0.4062896966934204,0.4062896966934204,1.0,1.0,-3.275899171829224,0.9977285265922546,2.278170824050904,0.2596622705459595,0.9270781874656676,0.9270781874656676,0.0,193.09713745117188,202.0,60529.5,0.0,3626.4736328125,1.0,279.1414794921875,283.1174011230469,297.0364074707031,300.9021911621094,293.1499938964844,293.1499938964844,278.8500061035156,33933.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938826322555542,1.0,0.0,0.0,3.638908863067627,3.638932466506958,8.835592097966583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.3388671875,0.0,1505.447021484375,1895.4371337890625,0.0,3346.497802734375,0.9014911651611328,1.0,0.0,3.0,1.0,0.0
17846400,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8511505126953125,0.4405868053436279,0.3991388082504272,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.954882025718689,0.6124997735023499,0.5808897614479065,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8566636443138123,0.4501979947090149,0.3166695833206177,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.828303337097168,0.4038792252540588,0.3855720162391662,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6887236833572388,0.2282717823982238,1.045772671699524,285.0002746582031,284.95001220703125,301.102783203125,294.06353759765625,298.4318542480469,297.25830078125,285.00006103515625,1.0,0.6284288167953491,0.4062896966934204,0.4062896966934204,1.0,1.0,-3.275899171829224,0.9977285265922546,2.278170824050904,0.2596622705459595,0.9270781874656676,0.9270781874656676,0.0,193.09713745117188,202.0,60529.5,0.0,3626.4736328125,1.0,279.1414794921875,283.1174011230469,297.0364074707031,300.9021911621094,293.1499938964844,293.1499938964844,278.8500061035156,33933.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938826322555542,1.0,0.0,0.0,3.638908863067627,3.638932466506958,8.835592097966583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.3388671875,0.0,1505.447021484375,1895.4371337890625,0.0,3346.497802734375,0.9014911651611328,1.0,0.0,3.0,1.0,0.0
17846460,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8479588031768799,0.4399464726448059,0.3989340960979461,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9521792531013488,0.6141636371612549,0.5828320980072021,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8550036549568176,0.4522309005260467,0.3183273673057556,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8261827826499939,0.4047607481479645,0.3866954147815704,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6866879463195801,0.2286943942308426,1.0487639904022217,284.9150085449219,284.95001220703125,301.1080627441406,294.0433044433594,298.42901611328125,297.25494384765625,284.9156188964844,1.0,0.6312832236289978,0.4054959118366241,0.4054959118366241,1.0,1.0,-3.284938097000122,0.9987224340438844,2.286215782165528,0.2586528360843658,0.8499433398246765,0.8499433398246765,0.0,196.26446533203125,190.0,61182.875,0.0,3670.506591796875,1.0,278.8584289550781,283.0096130371094,297.06280517578125,301.040771484375,293.1499938964844,293.1499938964844,279.1499938964844,38466.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901562750339508,1.0,0.0,0.0,3.5227606296539307,3.5227837562561035,8.280557040052372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.650390625,0.0,1413.974853515625,1895.4371337890625,0.0,3418.1474609375,0.8792580962181091,1.0,0.0,3.0,1.0,0.0
17846520,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8479588031768799,0.4399464726448059,0.3989340960979461,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9521792531013488,0.6141636371612549,0.5828320980072021,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8550036549568176,0.4522309005260467,0.3183273673057556,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8261827826499939,0.4047607481479645,0.3866954147815704,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6866879463195801,0.2286943942308426,1.0487639904022217,284.9150085449219,284.95001220703125,301.1080627441406,294.0433044433594,298.42901611328125,297.25494384765625,284.9156188964844,1.0,0.6312832236289978,0.4054959118366241,0.4054959118366241,1.0,1.0,-3.284938097000122,0.9987224340438844,2.286215782165528,0.2586528360843658,0.8499433398246765,0.8499433398246765,0.0,196.26446533203125,190.0,61182.875,0.0,3670.506591796875,1.0,278.8584289550781,283.0096130371094,297.06280517578125,301.040771484375,293.1499938964844,293.1499938964844,279.1499938964844,38466.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901562750339508,1.0,0.0,0.0,3.5227606296539307,3.5227837562561035,8.280557040052372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.650390625,0.0,1413.974853515625,1895.4371337890625,0.0,3418.1474609375,0.8792580962181091,1.0,0.0,3.0,1.0,0.0
17846580,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8526298403739929,0.440306156873703,0.3988628089427948,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9592190384864808,0.61667400598526,0.5847917795181274,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8613392114639282,0.4550595283508301,0.3200115859508514,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8313168287277222,0.4062414467334747,0.3877480924129486,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6913952827453613,0.2294447720050811,1.0508097410202026,285.0064697265625,284.95001220703125,301.1116943359375,294.0221252441406,298.4313049316406,297.2596740722656,285.0054626464844,1.0,0.6298518776893616,0.4047021567821502,0.4047021567821502,1.0,1.0,-3.292956829071045,0.9993571043014526,2.293599843978882,0.2573706805706024,0.9395405650138856,0.9395405650138856,0.0,192.3430633544922,178.0,60663.96484375,0.0,3665.2626953125,1.0,279.1415100097656,283.1164855957031,297.0060119628906,300.8807373046875,293.1499938964844,293.1499938964844,278.8500061035156,33193.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948405385017395,1.0,0.0,0.0,3.648869037628174,3.648892641067505,8.884026669875311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.193359375,0.0,1510.92138671875,1895.4371337890625,0.0,3355.44482421875,0.9030545949935912,1.0,0.0,3.0,1.0,0.0
17846640,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8526298403739929,0.440306156873703,0.3988628089427948,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9592190384864808,0.61667400598526,0.5847917795181274,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8613392114639282,0.4550595283508301,0.3200115859508514,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8313168287277222,0.4062414467334747,0.3877480924129486,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6913952827453613,0.2294447720050811,1.0508097410202026,285.0064697265625,284.95001220703125,301.1116943359375,294.0221252441406,298.4313049316406,297.2596740722656,285.0054626464844,1.0,0.6298518776893616,0.4047021567821502,0.4047021567821502,1.0,1.0,-3.292956829071045,0.9993571043014526,2.293599843978882,0.2573706805706024,0.9395405650138856,0.9395405650138856,0.0,192.3430633544922,178.0,60663.96484375,0.0,3665.2626953125,1.0,279.1415100097656,283.1164855957031,297.0060119628906,300.8807373046875,293.1499938964844,293.1499938964844,278.8500061035156,33193.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948405385017395,1.0,0.0,0.0,3.648869037628174,3.648892641067505,8.884026669875311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.193359375,0.0,1510.92138671875,1895.4371337890625,0.0,3355.44482421875,0.9030545949935912,1.0,0.0,3.0,1.0,0.0
17846700,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8567275404930115,0.4399961233139038,0.3987272381782532,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9647110104560852,0.6174720525741577,0.5856696367263794,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8663642406463623,0.4561015665531158,0.3207985460758209,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8355470895767212,0.4067029953002929,0.3882212340831756,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6953136920928955,0.2296746969223022,1.051661252975464,284.8788757324219,284.95001220703125,301.1129150390625,294.0111999511719,298.4294128417969,297.258056640625,284.8768615722656,1.0,0.6283442378044128,0.4043052792549133,0.4043052792549133,1.0,1.0,-3.296395778656006,0.9994632601737976,2.2969324588775635,0.2567446231842041,0.8524652719497681,0.8524652719497681,0.0,188.8855743408203,178.0,61549.05859375,0.0,3651.239501953125,1.0,278.897705078125,282.9715270996094,297.0481262207031,301.0907287597656,293.1499938964844,293.1499938964844,278.8500061035156,37600.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014119505882264,1.0,0.0,0.0,3.615519762039185,3.615543603897095,8.722375355318945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.185546875,0.0,1507.0035400390625,1895.4371337890625,0.0,3416.7421875,0.8964768648147583,1.0,0.0,3.0,1.0,0.0
17846760,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8609710335731506,0.4395723044872284,0.3981811106204986,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9702226519584656,0.6181265115737915,0.5861250162124634,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.871620774269104,0.4570406079292297,0.3213266432285309,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8399791121482849,0.4070456922054291,0.3883987963199615,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6993716955184937,0.2298153936862945,1.051639199256897,284.9076843261719,284.95001220703125,301.11376953125,294.0000305175781,298.4261779785156,297.2549133300781,284.9090270996094,1.0,0.6263246536254883,0.4038892984390259,0.4038892984390259,1.0,1.0,-3.2971107959747314,0.9985650777816772,2.298545837402344,0.255674660205841,0.8520252108573914,0.8520252108573914,0.0,185.10818481445312,166.0,61271.57421875,0.0,3628.077880859375,1.0,278.8579406738281,282.9987487792969,297.0252990722656,301.0128173828125,293.1499938964844,293.1499938964844,279.1499938964844,38585.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036311507225036,1.0,0.0,0.0,3.535619735717773,3.5356431007385254,8.34112086067762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.396484375,0.0,1428.339111328125,1895.4371337890625,0.0,3437.407958984375,0.882141649723053,1.0,0.0,3.0,1.0,0.0
17846820,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8740891218185425,0.4399769306182861,0.3978985846042633,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9847139120101928,0.6205726861953735,0.587756872177124,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8867881298065186,0.4599553942680359,0.3228766024112701,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8529713153839111,0.4085342288017273,0.3892061114311218,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7109729647636414,0.2305862009525299,1.0526065826416016,285.0019226074219,284.95001220703125,301.1142578125,293.97705078125,298.4273986816406,297.2598571777344,285.0009765625,1.0,0.6216699481010437,0.4030573964118957,0.4030573964118957,1.0,1.0,-3.3027236461639404,0.9982313513755798,2.304492235183716,0.2539013028144836,0.9398292899131776,0.9398292899131776,0.0,175.31515502929688,154.0,60695.81640625,0.0,3577.578125,1.0,279.1415710449219,283.1087646484375,296.9615478515625,300.8399658203125,293.1499938964844,293.1499938964844,278.8500061035156,33323.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969368934631348,1.0,0.0,0.0,3.657803297042847,3.657827138900757,8.92758521331416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.568359375,0.0,1521.796630859375,1895.4371337890625,0.0,3375.015380859375,0.9051511287689208,1.0,0.0,3.0,1.0,0.0
17846880,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8740891218185425,0.4399769306182861,0.3978985846042633,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9847139120101928,0.6205726861953735,0.587756872177124,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8867881298065186,0.4599553942680359,0.3228766024112701,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8529713153839111,0.4085342288017273,0.3892061114311218,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7109729647636414,0.2305862009525299,1.0526065826416016,285.0019226074219,284.95001220703125,301.1142578125,293.97705078125,298.4273986816406,297.2598571777344,285.0009765625,1.0,0.6216699481010437,0.4030573964118957,0.4030573964118957,1.0,1.0,-3.3027236461639404,0.9982313513755798,2.304492235183716,0.2539013028144836,0.9398292899131776,0.9398292899131776,0.0,175.31515502929688,154.0,60695.81640625,0.0,3577.578125,1.0,279.1415710449219,283.1087646484375,296.9615478515625,300.8399658203125,293.1499938964844,293.1499938964844,278.8500061035156,33323.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969368934631348,1.0,0.0,0.0,3.657803297042847,3.657827138900757,8.92758521331416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.568359375,0.0,1521.796630859375,1895.4371337890625,0.0,3375.015380859375,0.9051511287689208,1.0,0.0,3.0,1.0,0.0
17846940,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8839749097824097,0.439557284116745,0.3975846469402313,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9941176772117616,0.6215053796768188,0.5886766314506531,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8980461955070496,0.4613012671470642,0.3238068222999573,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8628422617912292,0.409091979265213,0.3896751701831817,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7190293669700623,0.2308727800846099,1.0532070398330688,284.8772888183594,284.95001220703125,301.1138000488281,293.9618835449219,298.4238586425781,297.2572631835937,284.88055419921875,1.0,0.6183755993843079,0.4025249481201172,0.4025249481201172,1.0,1.0,-3.3058650493621826,0.99784517288208,2.3080198764801025,0.2528519630432129,0.8464348912239075,0.8464348912239075,0.0,168.63075256347656,154.0,61401.5078125,0.0,3541.236083984375,1.0,278.8783569335937,282.97052001953125,296.9997253417969,301.0252990722656,293.1499938964844,293.1499938964844,278.8500061035156,39128.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904590666294098,1.0,0.0,0.0,3.582384824752808,3.5824086666107178,8.563233109271096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.732421875,0.0,1482.21435546875,1895.4371337890625,0.0,3446.337158203125,0.8911647796630859,1.0,0.0,3.0,1.0,0.0
17847000,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8894504904747009,0.4393251836299896,0.3971717357635498,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9988147616386414,0.6220120787620544,0.5887748599052429,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9043295383453368,0.4620557725429535,0.3241819739341736,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8684132099151611,0.4093750417232513,0.3897673785686493,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7233176231384277,0.2310021519660949,1.0530531406402588,284.9057006835937,284.95001220703125,301.11328125,293.9532165527344,298.4215393066406,297.2555236816406,284.9069519042969,1.0,0.616341769695282,0.4022254645824432,0.4022254645824432,1.0,1.0,-3.305807113647461,0.9969891905784608,2.3088178634643555,0.2520219087600708,0.8517495393753052,0.8517495393753052,0.0,164.9853057861328,142.0,61266.73828125,0.0,3516.956787109375,1.0,278.8576965332031,282.99365234375,296.977783203125,300.9652099609375,293.1499938964844,293.1499938964844,279.1499938964844,38687.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905564308166504,1.0,0.0,0.0,3.53957748413086,3.539600849151612,8.359804724022979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.3984375,0.0,1433.2535400390625,1895.4371337890625,0.0,3455.394287109375,0.8831085562705994,1.0,0.0,3.0,1.0,0.0
17847060,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9027354121208192,0.439659982919693,0.3969583809375763,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6262399554252625,0.5664524435997009,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9209394454956056,0.4649691581726074,0.3258267939090729,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8819981217384338,0.4107848107814789,0.3906261622905731,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7334213852882385,0.2317184507846832,1.0543292760849,284.9870300292969,284.95001220703125,301.11083984375,293.9285583496094,298.4256896972656,297.26727294921875,284.9859924316406,1.0,0.6092016696929932,0.401496946811676,0.401496946811676,1.0,1.0,-3.288836717605591,0.9890373349189758,2.29979944229126,0.2476406842470169,0.9257516860961914,0.9257516860961914,0.0,156.4005889892578,130.0,60324.0703125,0.0,3411.635498046875,1.0,279.1415710449219,283.0977478027344,296.9097900390625,300.7728271484375,293.1499938964844,293.1499938964844,278.8500061035156,33886.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983253836631775,1.0,0.0,0.0,3.645045042037964,3.645068645477295,8.865415566106094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.8310546875,0.0,1511.8704833984375,1895.4371337890625,0.0,3387.969482421875,0.9025626182556152,1.0,0.0,3.0,1.0,0.0
17847120,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9027354121208192,0.439659982919693,0.3969583809375763,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6262399554252625,0.5664524435997009,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9209394454956056,0.4649691581726074,0.3258267939090729,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8819981217384338,0.4107848107814789,0.3906261622905731,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7334213852882385,0.2317184507846832,1.0543292760849,284.9870300292969,284.95001220703125,301.11083984375,293.9285583496094,298.4256896972656,297.26727294921875,284.9859924316406,1.0,0.6092016696929932,0.401496946811676,0.401496946811676,1.0,1.0,-3.288836717605591,0.9890373349189758,2.29979944229126,0.2476406842470169,0.9257516860961914,0.9257516860961914,0.0,156.4005889892578,130.0,60324.0703125,0.0,3411.635498046875,1.0,279.1415710449219,283.0977478027344,296.9097900390625,300.7728271484375,293.1499938964844,293.1499938964844,278.8500061035156,33886.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983253836631775,1.0,0.0,0.0,3.645045042037964,3.645068645477295,8.865415566106094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.8310546875,0.0,1511.8704833984375,1895.4371337890625,0.0,3387.969482421875,0.9025626182556152,1.0,0.0,3.0,1.0,0.0
17847180,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9163239598274232,0.438894510269165,0.3962449729442596,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6331034898757935,0.5428268909454346,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9378255009651184,0.467019110918045,0.3271909654140472,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8954106569290161,0.4114923775196075,0.3911961615085602,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7433615922927856,0.2320557832717895,1.055034875869751,284.89471435546875,284.95001220703125,301.10699462890625,293.9031066894531,298.43316650390625,297.2855224609375,284.8951416015625,1.0,0.600256085395813,0.4007684290409088,0.4007684290409088,1.0,1.0,-3.257253408432007,0.9759632349014282,2.281290054321289,0.2420366704463958,0.8304126858711243,0.8304126858711243,0.0,148.05921936035156,118.0,60198.9453125,0.0,3284.622314453125,1.0,278.8585205078125,282.9953308105469,296.91656494140625,300.8475036621094,293.1499938964844,293.1499938964844,279.1499938964844,39700.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048040509223938,1.0,0.0,0.0,3.4774954319000244,3.4775185585021973,8.069125101428654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.12109375,0.0,1375.9617919921875,1895.4371337890625,0.0,3448.322265625,0.8701931238174438,1.0,0.0,3.0,1.0,0.0
17847240,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9163239598274232,0.438894510269165,0.3962449729442596,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6331034898757935,0.5428268909454346,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9378255009651184,0.467019110918045,0.3271909654140472,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8954106569290161,0.4114923775196075,0.3911961615085602,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7433615922927856,0.2320557832717895,1.055034875869751,284.89471435546875,284.95001220703125,301.10699462890625,293.9031066894531,298.43316650390625,297.2855224609375,284.8951416015625,1.0,0.600256085395813,0.4007684290409088,0.4007684290409088,1.0,1.0,-3.257253408432007,0.9759632349014282,2.281290054321289,0.2420366704463958,0.8304126858711243,0.8304126858711243,0.0,148.05921936035156,118.0,60198.9453125,0.0,3284.622314453125,1.0,278.8585205078125,282.9953308105469,296.91656494140625,300.8475036621094,293.1499938964844,293.1499938964844,279.1499938964844,39700.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048040509223938,1.0,0.0,0.0,3.4774954319000244,3.4775185585021973,8.069125101428654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.12109375,0.0,1375.9617919921875,1895.4371337890625,0.0,3448.322265625,0.8701931238174438,1.0,0.0,3.0,1.0,0.0
17847300,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.925576150417328,0.43902587890625,0.3959570825099945,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.6378430128097534,0.5285295248031616,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9481462240219116,0.4684702157974243,0.3279140293598175,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.903891921043396,0.4121402502059936,0.3914767503738403,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7497516870498657,0.2324074655771255,1.0553394556045532,284.9989013671875,284.95001220703125,301.10455322265625,293.8901062011719,298.44268798828125,297.3031005859375,284.9990234375,1.0,0.5953971743583679,0.400404155254364,0.400404155254364,1.0,1.0,-3.24128794670105,0.9693855047225952,2.271902322769165,0.2389613986015319,0.8990489840507507,0.8990489840507507,0.0,143.27903747558594,118.0,59192.96484375,0.0,3214.7763671875,1.0,279.09735107421875,283.1175231933594,296.8506164550781,300.6078491210937,293.1499938964844,293.1499938964844,279.1499938964844,34784.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979776501655579,1.0,0.0,0.0,3.515366315841675,3.515388965606689,8.245832532338682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.57421875,0.0,1379.7159423828125,1895.4371337890625,0.0,3384.725830078125,0.8761362433433533,1.0,0.0,3.0,1.0,0.0
17847360,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9366074800491332,0.4392408728599548,0.3960062265396118,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.6432927250862122,0.5127228498458862,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9596036076545716,0.4700122475624084,0.3288614749908447,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9144349098205566,0.4128787219524383,0.3919949531555176,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.757398784160614,0.2328524887561798,1.0564069747924805,284.97607421875,284.95001220703125,301.101806640625,293.8769226074219,298.4554443359375,297.3241882324219,284.9744873046875,1.0,0.5903538465499878,0.4003657698631286,0.4003657698631286,1.0,1.0,-3.2253870964050293,0.9636693596839904,2.2617175579071045,0.236747533082962,0.8965036273002625,0.8965036273002625,0.0,138.20083618164062,136.0,59037.578125,0.0,3143.790771484375,1.0,279.1416320800781,283.1025085449219,296.8459777832031,300.63116455078125,293.1499938964844,293.1499938964844,279.45001220703125,34409.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950766324996948,1.0,0.0,0.0,3.5633559226989746,3.5633788108825684,8.472503054690605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.765625,0.0,1427.2733154296875,1895.4371337890625,0.0,3357.649658203125,0.8844177722930908,1.0,0.0,3.0,1.0,0.0
17847420,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9419061541557312,0.4399526417255401,0.3965040743350982,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.653984010219574,0.5058659315109253,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9662785530090332,0.4734086096286773,0.3310994803905487,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9205182194709778,0.4146348237991333,0.3934942781925201,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7618325352668762,0.2340375185012817,1.0609573125839231,285.04937744140625,284.95001220703125,301.09527587890625,293.8499755859375,298.4821472167969,297.3653259277344,285.04705810546875,1.0,0.5905026197433472,0.4002889394760132,0.4002889394760132,1.0,1.0,-3.2276487350463867,0.9642967581748962,2.263352155685425,0.2360800951719284,1.0,1.0,0.0,136.38539123535156,154.0,58636.71484375,0.0,3137.4580078125,1.0,279.4424743652344,283.1942138671875,296.828369140625,300.56005859375,293.1499938964844,293.1499938964844,279.1499938964844,31491.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88813316822052,1.0,0.0,0.0,3.739175081253052,3.739199161529541,9.329210115538444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.5458984375,0.0,1600.100830078125,1895.4371337890625,0.0,3292.744873046875,0.9219318628311156,1.0,0.0,3.0,1.0,0.0
17847480,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9419061541557312,0.4399526417255401,0.3965040743350982,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.653984010219574,0.5058659315109253,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9662785530090332,0.4734086096286773,0.3310994803905487,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9205182194709778,0.4146348237991333,0.3934942781925201,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7618325352668762,0.2340375185012817,1.0609573125839231,285.04937744140625,284.95001220703125,301.09527587890625,293.8499755859375,298.4821472167969,297.3653259277344,285.04705810546875,1.0,0.5905026197433472,0.4002889394760132,0.4002889394760132,1.0,1.0,-3.2276487350463867,0.9642967581748962,2.263352155685425,0.2360800951719284,1.0,1.0,0.0,136.38539123535156,154.0,58636.71484375,0.0,3137.4580078125,1.0,279.4424743652344,283.1942138671875,296.828369140625,300.56005859375,293.1499938964844,293.1499938964844,279.1499938964844,31491.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88813316822052,1.0,0.0,0.0,3.739175081253052,3.739199161529541,9.329210115538444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.5458984375,0.0,1600.100830078125,1895.4371337890625,0.0,3292.744873046875,0.9219318628311156,1.0,0.0,3.0,1.0,0.0
17847540,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9319078922271729,0.4391216039657593,0.3962744176387787,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6597269177436829,0.5197752118110657,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9591549634933472,0.4755614101886749,0.3329403400421142,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9120240211486816,0.4153604805469513,0.3946141302585602,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7560643553733826,0.2346107214689254,1.0651646852493286,284.9052734375,284.95001220703125,301.0874938964844,293.8223571777344,298.4844665527344,297.37042236328125,284.90704345703125,1.0,0.5969634652137756,0.4002121388912201,0.4002121388912201,1.0,1.0,-3.252699851989746,0.9728503823280334,2.2798495292663574,0.2387423813343048,0.9000219702720642,0.9000219702720642,0.0,141.24766540527344,172.0,59991.01953125,0.0,3229.135986328125,1.0,279.1573486328125,283.026611328125,296.8616638183594,300.754638671875,293.1499938964844,293.1499938964844,279.45001220703125,37057.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001986384391785,1.0,0.0,0.0,3.7041866779327393,3.704211473464966,9.155435805041634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.412109375,0.0,1602.3236083984375,1895.4371337890625,0.0,3405.43603515625,0.918120265007019,1.0,0.0,3.0,1.0,0.0
17847600,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9319078922271729,0.4391216039657593,0.3962744176387787,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6597269177436829,0.5197752118110657,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9591549634933472,0.4755614101886749,0.3329403400421142,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9120240211486816,0.4153604805469513,0.3946141302585602,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7560643553733826,0.2346107214689254,1.0651646852493286,284.9052734375,284.95001220703125,301.0874938964844,293.8223571777344,298.4844665527344,297.37042236328125,284.90704345703125,1.0,0.5969634652137756,0.4002121388912201,0.4002121388912201,1.0,1.0,-3.252699851989746,0.9728503823280334,2.2798495292663574,0.2387423813343048,0.9000219702720642,0.9000219702720642,0.0,141.24766540527344,172.0,59991.01953125,0.0,3229.135986328125,1.0,279.1573486328125,283.026611328125,296.8616638183594,300.754638671875,293.1499938964844,293.1499938964844,279.45001220703125,37057.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001986384391785,1.0,0.0,0.0,3.7041866779327393,3.704211473464966,9.155435805041634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.412109375,0.0,1602.3236083984375,1895.4371337890625,0.0,3405.43603515625,0.918120265007019,1.0,0.0,3.0,1.0,0.0
17847660,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.914961576461792,0.4395115673542022,0.3965329229831695,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.6621659994125366,0.5453449487686157,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9447383880615234,0.4787298738956451,0.3351068198680877,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8977172374725342,0.4167610108852386,0.3959644436836242,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7454881072044373,0.2354174703359604,1.0695723295211792,285.0433959960937,284.95001220703125,301.0784912109375,293.7940673828125,298.476806640625,297.363037109375,285.043701171875,1.0,0.6076886057853699,0.3995524942874908,0.3995524942874908,1.0,1.0,-3.2932677268981934,0.9852191209793092,2.3080484867095947,0.2417386323213577,1.0,1.0,0.0,150.25332641601562,190.0,59747.06640625,0.0,3387.89404296875,1.0,279.4432983398437,283.1711120605469,296.7909545898437,300.60028076171875,293.1499938964844,293.1499938964844,279.1499938964844,33062.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960321545600891,1.0,0.0,0.0,3.830314159393311,3.8303394317626953,9.789536079551908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.0166015625,0.0,1720.1156005859375,1895.4371337890625,0.0,3366.57080078125,0.94358891248703,1.0,0.0,3.0,1.0,0.0
17847720,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.914961576461792,0.4395115673542022,0.3965329229831695,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.6621659994125366,0.5453449487686157,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9447383880615234,0.4787298738956451,0.3351068198680877,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8977172374725342,0.4167610108852386,0.3959644436836242,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7454881072044373,0.2354174703359604,1.0695723295211792,285.0433959960937,284.95001220703125,301.0784912109375,293.7940673828125,298.476806640625,297.363037109375,285.043701171875,1.0,0.6076886057853699,0.3995524942874908,0.3995524942874908,1.0,1.0,-3.2932677268981934,0.9852191209793092,2.3080484867095947,0.2417386323213577,1.0,1.0,0.0,150.25332641601562,190.0,59747.06640625,0.0,3387.89404296875,1.0,279.4432983398437,283.1711120605469,296.7909545898437,300.60028076171875,293.1499938964844,293.1499938964844,279.1499938964844,33062.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960321545600891,1.0,0.0,0.0,3.830314159393311,3.8303394317626953,9.789536079551908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.0166015625,0.0,1720.1156005859375,1895.4371337890625,0.0,3366.57080078125,0.94358891248703,1.0,0.0,3.0,1.0,0.0
17847780,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.89557945728302,0.438749223947525,0.3965820372104645,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6602783203125,0.579174816608429,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9252533316612244,0.4809626638889313,0.3371748626232147,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8803895115852356,0.4174508452415466,0.3972651958465576,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.73248690366745,0.2356811016798019,1.073562741279602,284.9146423339844,284.95001220703125,301.0682983398437,293.7651062011719,298.45086669921875,297.32965087890625,284.9163818359375,1.0,0.6212101578712463,0.398892879486084,0.398892879486084,1.0,1.0,-3.3428544998168945,1.000581979751587,2.342272520065308,0.2459012269973755,0.9292635917663574,0.9292635917663574,0.0,162.57627868652344,193.0,61430.83203125,0.0,3595.756103515625,1.0,279.15673828125,283.0100402832031,296.8099670410156,300.7895202636719,293.1499938964844,293.1499938964844,278.8500061035156,36761.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086852073669434,1.0,0.0,0.0,3.8089892864227295,3.809015035629273,9.680834409664385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.1396484375,0.0,1723.2962646484375,1895.4371337890625,0.0,3484.39794921875,0.9414004683494568,1.0,0.0,3.0,1.0,0.0
17847840,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.89557945728302,0.438749223947525,0.3965820372104645,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6602783203125,0.579174816608429,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9252533316612244,0.4809626638889313,0.3371748626232147,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8803895115852356,0.4174508452415466,0.3972651958465576,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.73248690366745,0.2356811016798019,1.073562741279602,284.9146423339844,284.95001220703125,301.0682983398437,293.7651062011719,298.45086669921875,297.32965087890625,284.9163818359375,1.0,0.6212101578712463,0.398892879486084,0.398892879486084,1.0,1.0,-3.3428544998168945,1.000581979751587,2.342272520065308,0.2459012269973755,0.9292635917663574,0.9292635917663574,0.0,162.57627868652344,193.0,61430.83203125,0.0,3595.756103515625,1.0,279.15673828125,283.0100402832031,296.8099670410156,300.7895202636719,293.1499938964844,293.1499938964844,278.8500061035156,36761.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086852073669434,1.0,0.0,0.0,3.8089892864227295,3.809015035629273,9.680834409664385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.1396484375,0.0,1723.2962646484375,1895.4371337890625,0.0,3484.39794921875,0.9414004683494568,1.0,0.0,3.0,1.0,0.0
17847900,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8878035545349121,0.4381276667118072,0.3962874114513397,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.9990000128746032,0.6580145359039307,0.593641459941864,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.9173137545585632,0.4818600416183471,0.3379917740821838,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8733349442481995,0.4175703525543213,0.3976380228996277,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7271077036857605,0.2355929613113403,1.0743772983551023,284.8266906738281,284.95001220703125,301.06280517578125,293.7504272460937,298.4331359863281,297.3067626953125,284.8287048339844,1.0,0.6264433264732361,0.3985630571842193,0.3985630571842193,1.0,1.0,-3.362327337265014,1.0063748359680176,2.355952501296997,0.2475332617759704,0.8440168499946594,0.8440168499946594,0.0,167.98028564453125,193.0,62250.65625,0.0,3682.76416015625,1.0,278.8968505859375,282.9002380371094,296.8135986328125,300.9253845214844,293.1499938964844,293.1499938964844,278.8500061035156,40974.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916050910949707,1.0,0.0,0.0,3.7146520614624015,3.714677572250366,9.207241760122996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.0986328125,0.0,1644.17041015625,1895.4371337890625,0.0,3552.670166015625,0.9210267066955566,1.0,0.0,3.0,1.0,0.0
17847960,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.881239116191864,0.4376780092716217,0.3958904147148132,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.655698835849762,0.6060693860054016,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.910902500152588,0.4828952252864837,0.3387311697006225,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8674646615982056,0.4177623689174652,0.3978924453258514,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.722492516040802,0.2355020195245742,1.074581265449524,284.88946533203125,284.95001220703125,301.0570068359375,293.735595703125,298.41534423828125,297.2858581542969,284.8920593261719,1.0,0.6309948563575745,0.3978088796138763,0.3978088796138763,1.0,1.0,-3.378241539001465,1.0097973346710205,2.3684442043304443,0.2474229633808136,0.8557169437408447,0.8557169437408447,0.0,172.67201232910156,196.0,62043.2578125,0.0,3756.462646484375,1.0,278.8574523925781,282.9545593261719,296.7682800292969,300.8083801269531,293.1499938964844,293.1499938964844,279.1499938964844,40125.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179120063781738,1.0,0.0,0.0,3.616646051406861,3.6166703701019287,8.727810154596227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.6943359375,0.0,1526.9638671875,1895.4371337890625,0.0,3569.87646484375,0.901661217212677,1.0,0.0,3.0,1.0,0.0
