time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8707411885261536,0.4380809664726257,0.3962661623954773,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9963721632957458,0.6527147889137268,0.6190159320831299,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9013043642044068,0.4861055016517639,0.3409879207611084,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8580157160758972,0.4190718233585357,0.3992001116275787,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7146766185760498,0.2358635812997818,1.0769596099853516,285.0091552734375,284.95001220703125,301.0445861816406,293.7054748535156,298.3926696777344,297.26397705078125,285.008056640625,1.0,0.638329803943634,0.3963005244731903,0.3963005244731903,1.0,1.0,-3.401053667068481,1.013303518295288,2.3877501487731934,0.2461386620998382,0.959145486354828,0.959145486354828,0.0,181.1101531982422,199.0,61555.046875,0.0,3875.36767578125,1.0,279.1421813964844,283.0856018066406,296.691650390625,300.6219177246094,293.1499938964844,293.1499938964844,278.8500061035156,33554.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112207889556884,1.0,0.0,0.0,3.732176542282105,3.732200860977173,9.294320193475868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.0927734375,0.0,1607.821533203125,1895.4371337890625,0.0,3507.9296875,0.9221588969230652,1.0,0.0,3.0,1.0,0.0
17848080,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8707411885261536,0.4380809664726257,0.3962661623954773,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9963721632957458,0.6527147889137268,0.6190159320831299,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9013043642044068,0.4861055016517639,0.3409879207611084,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8580157160758972,0.4190718233585357,0.3992001116275787,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7146766185760498,0.2358635812997818,1.0769596099853516,285.0091552734375,284.95001220703125,301.0445861816406,293.7054748535156,298.3926696777344,297.26397705078125,285.008056640625,1.0,0.638329803943634,0.3963005244731903,0.3963005244731903,1.0,1.0,-3.401053667068481,1.013303518295288,2.3877501487731934,0.2461386620998382,0.959145486354828,0.959145486354828,0.0,181.1101531982422,199.0,61555.046875,0.0,3875.36767578125,1.0,279.1421813964844,283.0856018066406,296.691650390625,300.6219177246094,293.1499938964844,293.1499938964844,278.8500061035156,33554.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112207889556884,1.0,0.0,0.0,3.732176542282105,3.732200860977173,9.294320193475868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.0927734375,0.0,1607.821533203125,1895.4371337890625,0.0,3507.9296875,0.9221588969230652,1.0,0.0,3.0,1.0,0.0
17848140,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.862912118434906,0.4374115467071533,0.3962558209896087,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9889922738075256,0.6514325737953186,0.6178798079490662,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8942908644676208,0.4876341819763183,0.3424557149410248,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8510788083076477,0.4194424450397491,0.4000352323055267,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7085362672805786,0.235816016793251,1.0785413980484009,284.8830261230469,284.95001220703125,301.0350341796875,293.6834411621094,298.3771057128906,297.2505798339844,284.88629150390625,1.0,0.6419246196746826,0.3952145278453827,0.3952145278453827,1.0,1.0,-3.404739618301392,1.0114341974258425,2.39330530166626,0.2434203475713729,0.8626954555511475,0.8626954555511475,0.0,187.1414489746093,199.0,62256.79296875,0.0,3926.149658203125,1.0,278.8700561523437,282.9454345703125,296.72137451171875,300.7915954589844,293.1499938964844,293.1499938964844,278.8500061035156,39225.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195648431777954,1.0,0.0,0.0,3.647359609603882,3.647384166717529,8.876677384250797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.3447265625,0.0,1554.351318359375,1895.4371337890625,0.0,3585.141845703125,0.906338095664978,1.0,0.0,3.0,1.0,0.0
17848200,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8601404428482056,0.4371499121189117,0.3960425555706024,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.98637193441391,0.6512151956558228,0.6175800561904907,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8918589353561401,0.4882283508777618,0.3428893089294433,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8486748933792114,0.4195592999458313,0.4002003669738769,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7062869668006897,0.2357761710882187,1.0786900520324707,284.9025573730469,284.95001220703125,301.0311584472656,293.6748046875,298.3720397949219,297.24688720703125,284.90399169921875,1.0,0.6430398225784302,0.3947921991348266,0.3947921991348266,1.0,1.0,-3.405020475387573,1.0103106498718262,2.394709825515747,0.2422007173299789,0.8652265667915344,0.8652265667915344,0.0,189.2221221923828,202.0,62147.5625,0.0,3941.154052734375,1.0,278.85711669921875,282.9612121582031,296.70123291015625,300.7431640625,293.1499938964844,293.1499938964844,279.1499938964844,38783.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920232355594635,1.0,0.0,0.0,3.6177690029144287,3.617793083190918,8.733230743018794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.2763671875,0.0,1518.2452392578125,1895.4371337890625,0.0,3591.302490234375,0.9004411101341248,1.0,0.0,3.0,1.0,0.0
17848260,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8542522192001343,0.4373129904270172,0.3960961997509002,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9806686639785768,0.652154803276062,0.6181368231773376,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8872748613357544,0.491320252418518,0.3449813425540924,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8436970710754395,0.4207189083099365,0.4012778997421264,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7014493346214294,0.2361133098602295,1.0804520845413208,285.005615234375,284.95001220703125,301.0167236328125,293.64361572265625,298.3652648925781,297.24737548828125,285.0047302246094,1.0,0.6466202139854431,0.3938298225402832,0.3938298225402832,1.0,1.0,-3.4116756916046143,1.009759545326233,2.401916265487671,0.2399520576000213,0.9588910341262816,0.9588910341262816,0.0,194.4065093994141,205.0,61453.37890625,0.0,3994.85400390625,1.0,279.14215087890625,283.08160400390625,296.6278381347656,300.552734375,293.1499938964844,293.1499938964844,278.8500061035156,33498.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134577512741088,1.0,0.0,0.0,3.7295117378234863,3.729536294937134,9.281053507947944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.9384765625,0.0,1604.313720703125,1895.4371337890625,0.0,3528.664794921875,0.9214558601379396,1.0,0.0,3.0,1.0,0.0
17848320,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8542522192001343,0.4373129904270172,0.3960961997509002,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9806686639785768,0.652154803276062,0.6181368231773376,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8872748613357544,0.491320252418518,0.3449813425540924,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8436970710754395,0.4207189083099365,0.4012778997421264,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7014493346214294,0.2361133098602295,1.0804520845413208,285.005615234375,284.95001220703125,301.0167236328125,293.64361572265625,298.3652648925781,297.24737548828125,285.0047302246094,1.0,0.6466202139854431,0.3938298225402832,0.3938298225402832,1.0,1.0,-3.4116756916046143,1.009759545326233,2.401916265487671,0.2399520576000213,0.9588910341262816,0.9588910341262816,0.0,194.4065093994141,205.0,61453.37890625,0.0,3994.85400390625,1.0,279.14215087890625,283.08160400390625,296.6278381347656,300.552734375,293.1499938964844,293.1499938964844,278.8500061035156,33498.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134577512741088,1.0,0.0,0.0,3.7295117378234863,3.729536294937134,9.281053507947944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.9384765625,0.0,1604.313720703125,1895.4371337890625,0.0,3528.664794921875,0.9214558601379396,1.0,0.0,3.0,1.0,0.0
17848380,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8490344285964966,0.4363615810871124,0.3956818580627441,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9756753444671632,0.6524150967597961,0.6187810301780701,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8834405541419983,0.4934971928596496,0.3467922806739807,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8394625186920166,0.4211600422859192,0.4020737707614898,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6972975730895996,0.2360790520906448,1.0817042589187622,284.9014892578125,284.95001220703125,301.0013427734375,293.6119384765625,298.3524780273437,297.23974609375,284.9029541015625,1.0,0.6495978832244873,0.3928674459457397,0.3928674459457397,1.0,1.0,-3.416602373123169,1.0086424350738523,2.4079599380493164,0.2377547025680542,0.8653405904769897,0.8653405904769897,0.0,198.94723510742188,208.0,62077.3203125,0.0,4039.547119140625,1.0,278.8571472167969,282.9580383300781,296.6373596191406,300.6734924316406,293.1499938964844,293.1499938964844,279.1499938964844,38741.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222154021263124,1.0,0.0,0.0,3.616469860076904,3.6164939403533936,8.72695977705007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.0537109375,0.0,1516.5050048828125,1895.4371337890625,0.0,3609.58935546875,0.9001149535179138,1.0,0.0,3.0,1.0,0.0
17848440,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8490344285964966,0.4363615810871124,0.3956818580627441,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9756753444671632,0.6524150967597961,0.6187810301780701,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8834405541419983,0.4934971928596496,0.3467922806739807,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8394625186920166,0.4211600422859192,0.4020737707614898,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6972975730895996,0.2360790520906448,1.0817042589187622,284.9014892578125,284.95001220703125,301.0013427734375,293.6119384765625,298.3524780273437,297.23974609375,284.9029541015625,1.0,0.6495978832244873,0.3928674459457397,0.3928674459457397,1.0,1.0,-3.416602373123169,1.0086424350738523,2.4079599380493164,0.2377547025680542,0.8653405904769897,0.8653405904769897,0.0,198.94723510742188,208.0,62077.3203125,0.0,4039.547119140625,1.0,278.8571472167969,282.9580383300781,296.6373596191406,300.6734924316406,293.1499938964844,293.1499938964844,279.1499938964844,38741.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222154021263124,1.0,0.0,0.0,3.616469860076904,3.6164939403533936,8.72695977705007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.0537109375,0.0,1516.5050048828125,1895.4371337890625,0.0,3609.58935546875,0.9001149535179138,1.0,0.0,3.0,1.0,0.0
17848500,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.846889853477478,0.4363793432712555,0.3954884111881256,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.973603904247284,0.6530570983886719,0.619155764579773,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8820087313652039,0.4950209558010101,0.3477110266685486,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.837745189666748,0.4216609895229339,0.4024286270141601,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6955637335777283,0.2362158298492431,1.08213210105896,285.0166015625,284.95001220703125,300.9933166503906,293.5959167480469,298.34930419921875,297.2406005859375,285.0180053710937,1.0,0.6509053111076355,0.392386257648468,0.392386257648468,1.0,1.0,-3.4188597202301025,1.0080169439315796,2.4108426570892334,0.2365003526210785,0.9455355405807496,0.9455355405807496,0.0,200.8721618652344,208.0,61239.57421875,0.0,4059.011962890625,1.0,279.1008605957031,283.0883178710937,296.57000732421875,300.4447021484375,293.1499938964844,293.1499938964844,279.1499938964844,34179.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916820466518402,1.0,0.0,0.0,3.664999723434448,3.6650235652923584,8.962747983787267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.3740234375,0.0,1536.243896484375,1895.4371337890625,0.0,3559.787353515625,0.9089379906654358,1.0,0.0,3.0,1.0,0.0
17848560,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8456640839576721,0.4365390539169311,0.395671010017395,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9724565148353576,0.6538808345794678,0.6199484467506409,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8815231919288635,0.4966836869716644,0.3488889038562774,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.83683842420578,0.4222955107688904,0.4030495882034302,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6945979595184326,0.2364554405212402,1.0833134651184082,285.0052490234375,284.95001220703125,300.9850769042969,293.5798034667969,298.34771728515625,297.2432861328125,285.00390625,1.0,0.6522908806800842,0.3919893503189087,0.3919893503189087,1.0,1.0,-3.423614501953125,1.008466362953186,2.4151480197906494,0.2358110845088958,0.9588771462440492,0.9588771462440492,0.0,202.3328094482422,211.0,61390.41015625,0.0,4082.225830078125,1.0,279.1430358886719,283.07843017578125,296.5630798339844,300.4832458496094,293.1499938964844,293.1499938964844,278.8500061035156,33420.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153841137886048,1.0,0.0,0.0,3.7301316261291504,3.7301559448242174,9.284137831855332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.2021484375,0.0,1604.4385986328125,1895.4371337890625,0.0,3546.500732421875,0.921322464942932,1.0,0.0,3.0,1.0,0.0
17848620,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8418028354644775,0.4355982840061188,0.3952407240867615,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9686791896820068,0.6542758345603943,0.6207557916641235,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8791124820709229,0.4989404678344726,0.3507357537746429,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8338395357131958,0.4227102696895599,0.4037902355194092,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6915823221206665,0.2364397644996643,1.084511160850525,284.9012756347656,284.95001220703125,300.96795654296875,293.5472412109375,298.3358459472656,297.2369689941406,284.9027709960937,1.0,0.654800295829773,0.39119553565979,0.39119553565979,1.0,1.0,-3.4286296367645264,1.0078487396240234,2.420780897140503,0.2341037988662719,0.8652492165565491,0.8652492165565491,0.0,205.9598846435547,214.0,62022.09375,0.0,4121.14013671875,1.0,278.8571472167969,282.9552307128906,296.572998046875,300.6048583984375,293.1499938964844,293.1499938964844,279.1499938964844,38732.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924257516860962,1.0,0.0,0.0,3.615718364715576,3.6157424449920654,8.723333735360939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.35546875,0.0,1515.6182861328125,1895.4371337890625,0.0,3628.396484375,0.8999359011650085,1.0,0.0,3.0,1.0,0.0
17848680,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8418028354644775,0.4355982840061188,0.3952407240867615,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9686791896820068,0.6542758345603943,0.6207557916641235,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8791124820709229,0.4989404678344726,0.3507357537746429,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8338395357131958,0.4227102696895599,0.4037902355194092,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6915823221206665,0.2364397644996643,1.084511160850525,284.9012756347656,284.95001220703125,300.96795654296875,293.5472412109375,298.3358459472656,297.2369689941406,284.9027709960937,1.0,0.654800295829773,0.39119553565979,0.39119553565979,1.0,1.0,-3.4286296367645264,1.0078487396240234,2.420780897140503,0.2341037988662719,0.8652492165565491,0.8652492165565491,0.0,205.9598846435547,214.0,62022.09375,0.0,4121.14013671875,1.0,278.8571472167969,282.9552307128906,296.572998046875,300.6048583984375,293.1499938964844,293.1499938964844,279.1499938964844,38732.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924257516860962,1.0,0.0,0.0,3.615718364715576,3.6157424449920654,8.723333735360939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.35546875,0.0,1515.6182861328125,1895.4371337890625,0.0,3628.396484375,0.8999359011650085,1.0,0.0,3.0,1.0,0.0
17848740,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8391344547271729,0.4357727468013763,0.3952202796936035,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9660744667053224,0.6557471752166748,0.621938169002533,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8779410123825073,0.502206027507782,0.3528788387775421,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8318414688110352,0.4238166213035583,0.4047257900238037,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6894724369049072,0.2368195652961731,1.086076259613037,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.33135986328125,297.2411193847656,285.0038757324219,1.0,0.657238245010376,0.3904017210006714,0.3904017210006714,1.0,1.0,-3.435603141784668,1.007898449897766,2.4277045726776123,0.2324031889438629,0.9584492444992064,0.9584492444992064,0.0,208.87863159179688,217.0,61334.04296875,0.0,4160.7861328125,1.0,279.14215087890625,283.0757751464844,296.49859619140625,300.4145812988281,293.1499938964844,293.1499938964844,278.8500061035156,33490.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175235629081726,1.0,0.0,0.0,3.7277352809906006,3.727759599685669,9.272213219446712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.2158203125,0.0,1602.2069091796875,1895.4371337890625,0.0,3566.287109375,0.9210512042045592,1.0,0.0,3.0,1.0,0.0
17848800,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8391344547271729,0.4357727468013763,0.3952202796936035,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9660744667053224,0.6557471752166748,0.621938169002533,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8779410123825073,0.502206027507782,0.3528788387775421,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8318414688110352,0.4238166213035583,0.4047257900238037,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6894724369049072,0.2368195652961731,1.086076259613037,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.33135986328125,297.2411193847656,285.0038757324219,1.0,0.657238245010376,0.3904017210006714,0.3904017210006714,1.0,1.0,-3.435603141784668,1.007898449897766,2.4277045726776123,0.2324031889438629,0.9584492444992064,0.9584492444992064,0.0,208.87863159179688,217.0,61334.04296875,0.0,4160.7861328125,1.0,279.14215087890625,283.0757751464844,296.49859619140625,300.4145812988281,293.1499938964844,293.1499938964844,278.8500061035156,33490.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175235629081726,1.0,0.0,0.0,3.7277352809906006,3.727759599685669,9.272213219446712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.2158203125,0.0,1602.2069091796875,1895.4371337890625,0.0,3566.287109375,0.9210512042045592,1.0,0.0,3.0,1.0,0.0
17848860,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.83570396900177,0.4348248243331909,0.3947682082653045,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9625718593597412,0.6560883522033691,0.6226941347122192,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8759768009185791,0.5045257210731506,0.3547597229480743,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8292064070701599,0.4241951704025268,0.4054204523563385,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6868019700050354,0.2367976903915405,1.08719801902771,284.901123046875,284.95001220703125,300.9296875,293.4790344238281,298.3187255859375,297.2351379394531,284.9025573730469,1.0,0.6595963835716248,0.3895632028579712,0.3895632028579712,1.0,1.0,-3.440424680709839,1.007068753242493,2.433356046676636,0.2305317670106887,0.8649407029151917,0.8649407029151917,0.0,212.28082275390625,220.0,61964.01171875,0.0,4197.8408203125,1.0,278.8571472167969,282.9525146484375,296.5057983398437,300.53399658203125,293.1499938964844,293.1499938964844,279.1499938964844,38739.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265511631965636,1.0,0.0,0.0,3.6147537231445312,3.614777803421021,8.718679964658804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.865234375,0.0,1514.6087646484375,1895.4371337890625,0.0,3649.4892578125,0.8997253775596619,1.0,0.0,3.0,1.0,0.0
17848920,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.83570396900177,0.4348248243331909,0.3947682082653045,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9625718593597412,0.6560883522033691,0.6226941347122192,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8759768009185791,0.5045257210731506,0.3547597229480743,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8292064070701599,0.4241951704025268,0.4054204523563385,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6868019700050354,0.2367976903915405,1.08719801902771,284.901123046875,284.95001220703125,300.9296875,293.4790344238281,298.3187255859375,297.2351379394531,284.9025573730469,1.0,0.6595963835716248,0.3895632028579712,0.3895632028579712,1.0,1.0,-3.440424680709839,1.007068753242493,2.433356046676636,0.2305317670106887,0.8649407029151917,0.8649407029151917,0.0,212.28082275390625,220.0,61964.01171875,0.0,4197.8408203125,1.0,278.8571472167969,282.9525146484375,296.5057983398437,300.53399658203125,293.1499938964844,293.1499938964844,279.1499938964844,38739.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265511631965636,1.0,0.0,0.0,3.6147537231445312,3.614777803421021,8.718679964658804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.865234375,0.0,1514.6087646484375,1895.4371337890625,0.0,3649.4892578125,0.8997253775596619,1.0,0.0,3.0,1.0,0.0
17848980,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8332887291908264,0.4349831342697143,0.3947318196296692,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9601017832756042,0.657468855381012,0.6237899661064148,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8750762343406677,0.507857620716095,0.3569454252719879,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8274124264717102,0.4252633452415466,0.4063164889812469,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6848993301391602,0.2371702641248703,1.0887157917022705,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3124694824219,297.239501953125,285.0030212402344,1.0,0.661939263343811,0.3887246549129486,0.3887246549129486,1.0,1.0,-3.447221517562866,1.0069048404693604,2.440316677093506,0.2286633998155594,0.9573310613632202,0.9573310613632202,0.0,215.0802459716797,223.0,61256.51953125,0.0,4236.43701171875,1.0,279.1421203613281,283.07275390625,296.42578125,300.3381042480469,293.1499938964844,293.1499938964844,278.8500061035156,33516.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201518893241882,1.0,0.0,0.0,3.725894927978516,3.725919246673584,9.263060292141744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.583984375,0.0,1600.285400390625,1895.4371337890625,0.0,3590.559814453125,0.9206516146659852,1.0,0.0,3.0,1.0,0.0
17849040,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8332887291908264,0.4349831342697143,0.3947318196296692,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9601017832756042,0.657468855381012,0.6237899661064148,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8750762343406677,0.507857620716095,0.3569454252719879,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8274124264717102,0.4252633452415466,0.4063164889812469,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6848993301391602,0.2371702641248703,1.0887157917022705,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3124694824219,297.239501953125,285.0030212402344,1.0,0.661939263343811,0.3887246549129486,0.3887246549129486,1.0,1.0,-3.447221517562866,1.0069048404693604,2.440316677093506,0.2286633998155594,0.9573310613632202,0.9573310613632202,0.0,215.0802459716797,223.0,61256.51953125,0.0,4236.43701171875,1.0,279.1421203613281,283.07275390625,296.42578125,300.3381042480469,293.1499938964844,293.1499938964844,278.8500061035156,33516.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201518893241882,1.0,0.0,0.0,3.725894927978516,3.725919246673584,9.263060292141744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.583984375,0.0,1600.285400390625,1895.4371337890625,0.0,3590.559814453125,0.9206516146659852,1.0,0.0,3.0,1.0,0.0
17849100,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8320387601852417,0.4345759749412536,0.3947000205516815,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9588088393211364,0.6576897501945496,0.6243473887443542,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8745805621147156,0.5091078281402588,0.3580409288406372,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8264955282211304,0.4255062341690063,0.4067922830581665,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6839540004730225,0.2372068464756012,1.0896544456481934,284.8750305175781,284.95001220703125,300.8923034667969,293.4188842773437,298.30596923828125,297.23748779296875,284.8729248046875,1.0,0.6631577014923096,0.3883053958415985,0.3883053958415985,1.0,1.0,-3.450879573822021,1.0068986415863037,2.443981170654297,0.2278836071491241,0.8682393431663513,0.8682393431663513,0.0,216.5587921142578,223.0,62180.17578125,0.0,4257.05810546875,1.0,278.8959655761719,282.92559814453125,296.4577331542969,300.5374450683594,293.1499938964844,293.1499938964844,278.8500061035156,37623.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926895260810852,1.0,0.0,0.0,3.693312406539917,3.693337202072144,9.10175970147975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.7451171875,0.0,1594.179443359375,1895.4371337890625,0.0,3652.650634765625,0.9139943718910216,1.0,0.0,3.0,1.0,0.0
17849160,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8300718665122986,0.4340213239192962,0.3942644894123077,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9566606283187866,0.6577098369598389,0.6244534254074097,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8733378648757935,0.5102327466011047,0.358864277601242,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8249384760856628,0.4256010353565216,0.4069709479808807,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6824005246162415,0.2371384650468826,1.0897834300994873,284.900634765625,284.95001220703125,300.8781433105469,293.3970947265625,298.2979736328125,297.2337646484375,284.9021911621094,1.0,0.6642290353775024,0.3878978490829468,0.3878978490829468,1.0,1.0,-3.451846122741699,1.006016731262207,2.445829391479492,0.2267845720052719,0.8636661767959595,0.8636661767959595,0.0,218.4219970703125,226.0,61858.45703125,0.0,4272.73046875,1.0,278.8573303222656,282.9501342773437,296.4252319335937,300.448486328125,293.1499938964844,293.1499938964844,279.1499938964844,38804.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294443726539612,1.0,0.0,0.0,3.610695362091065,3.6107194423675537,8.699113323018537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.5537109375,0.0,1510.637939453125,1895.4371337890625,0.0,3676.046875,0.898867130279541,1.0,0.0,3.0,1.0,0.0
17849220,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8277860879898071,0.4341573715209961,0.3942098915576935,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9542182683944702,0.6589977741241455,0.6254597306251526,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8725855350494385,0.513623833656311,0.3610901236534118,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8232366442680359,0.4266274571418762,0.4078276455402374,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6806062459945679,0.2374964952468872,1.091239333152771,285.00274658203125,284.95001220703125,300.8474426269531,293.3511962890625,298.2900390625,297.2383117675781,285.0018615722656,1.0,0.6665188670158386,0.3870827257633209,0.3870827257633209,1.0,1.0,-3.458440065383911,1.0058314800262451,2.452608585357666,0.2249472439289093,0.9550899863243104,0.9550899863243104,0.0,221.19129943847656,229.0,61132.31640625,0.0,4310.794921875,1.0,279.14208984375,283.06988525390625,296.3378295898437,300.2435607910156,293.1499938964844,293.1499938964844,278.8500061035156,33553.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231807589530944,1.0,0.0,0.0,3.720996141433716,3.721020460128784,9.23871880331717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.05078125,0.0,1594.9378662109375,1895.4371337890625,0.0,3618.483154296875,0.9195742011070251,1.0,0.0,3.0,1.0,0.0
17849280,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8277860879898071,0.4341573715209961,0.3942098915576935,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9542182683944702,0.6589977741241455,0.6254597306251526,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8725855350494385,0.513623833656311,0.3610901236534118,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8232366442680359,0.4266274571418762,0.4078276455402374,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6806062459945679,0.2374964952468872,1.091239333152771,285.00274658203125,284.95001220703125,300.8474426269531,293.3511962890625,298.2900390625,297.2383117675781,285.0018615722656,1.0,0.6665188670158386,0.3870827257633209,0.3870827257633209,1.0,1.0,-3.458440065383911,1.0058314800262451,2.452608585357666,0.2249472439289093,0.9550899863243104,0.9550899863243104,0.0,221.19129943847656,229.0,61132.31640625,0.0,4310.794921875,1.0,279.14208984375,283.06988525390625,296.3378295898437,300.2435607910156,293.1499938964844,293.1499938964844,278.8500061035156,33553.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231807589530944,1.0,0.0,0.0,3.720996141433716,3.721020460128784,9.23871880331717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.05078125,0.0,1594.9378662109375,1895.4371337890625,0.0,3618.483154296875,0.9195742011070251,1.0,0.0,3.0,1.0,0.0
17849340,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254536986351013,0.4333568513393402,0.3939059376716614,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9516528844833374,0.6591215133666992,0.6260248422622681,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8714588284492493,0.5155460238456726,0.3627097308635711,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.821455717086792,0.4268676042556762,0.4083866477012634,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6788188219070435,0.2374656200408935,1.092229247093201,284.8881225585937,284.95001220703125,300.82080078125,293.3124389648437,298.2771911621094,297.2337951660156,284.89117431640625,1.0,0.668351411819458,0.3864306509494781,0.3864306509494781,1.0,1.0,-3.4625751972198486,1.00528085231781,2.457294464111328,0.2235418856143951,0.8608371019363403,0.8608371019363403,0.0,223.783432006836,229.0,61777.578125,0.0,4340.66943359375,1.0,278.86505126953125,282.9387512207031,296.3492126464844,300.382080078125,293.1499938964844,293.1499938964844,278.8500061035156,39280.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320794343948364,1.0,0.0,0.0,3.621245861053467,3.621270179748535,8.750026267989597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.541015625,0.0,1525.76220703125,1895.4371337890625,0.0,3700.186767578125,0.9011250734329224,1.0,0.0,3.0,1.0,0.0
17849400,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8246968388557434,0.4331790506839752,0.3937237560749054,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.950794279575348,0.6591550707817078,0.6260404586791992,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.870998740196228,0.5160491466522217,0.3630428612232208,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8208510279655457,0.4269231855869293,0.4084409177303314,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6782197952270508,0.237447589635849,1.092228651046753,284.9007873535156,284.95001220703125,300.8138427734375,293.302490234375,298.27398681640625,297.2328186035156,284.9021911621094,1.0,0.6687614321708679,0.3862676322460174,0.3862676322460174,1.0,1.0,-3.4628396034240723,1.0048857927322388,2.457953691482544,0.2230680286884308,0.8619460463523865,0.8619460463523865,0.0,224.5206451416016,232.0,61709.10546875,0.0,4346.5615234375,1.0,278.8572082519531,282.9484558105469,296.3309631347656,300.3453063964844,293.1499938964844,293.1499938964844,279.1499938964844,38825.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325555562973022,1.0,0.0,0.0,3.603553533554077,3.6035776138305664,8.664733854857332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.12890625,0.0,1502.9771728515625,1895.4371337890625,0.0,3704.54345703125,0.8973095417022705,1.0,0.0,3.0,1.0,0.0
17849460,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8224966526031494,0.4332922697067261,0.3936529755592346,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9483703374862672,0.6603596210479736,0.626971960067749,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8703609108924866,0.5194950699806213,0.365307867527008,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8192065954208374,0.4279076159000397,0.4092598855495453,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6765062808990479,0.2377869784832,1.093605875968933,285.00164794921875,284.95001220703125,300.7776184082031,293.2513732910156,298.26470947265625,297.23748779296875,285.0007629394531,1.0,0.671008825302124,0.3854843974113464,0.3854843974113464,1.0,1.0,-3.469231367111206,1.0047036409378052,2.464527606964112,0.2212864011526107,0.9520825743675232,0.9520825743675232,0.0,227.2799224853516,235.0,60964.19921875,0.0,4384.21728515625,1.0,279.1420288085937,283.0674743652344,296.2380676269531,300.1336975097656,293.1499938964844,293.1499938964844,278.8500061035156,33581.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263033270835876,1.0,0.0,0.0,3.71295166015625,3.7129759788513184,9.198815291711072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.892578125,0.0,1585.930908203125,1895.4371337890625,0.0,3647.21142578125,0.9177794456481934,1.0,0.0,3.0,1.0,0.0
17849520,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8224966526031494,0.4332922697067261,0.3936529755592346,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9483703374862672,0.6603596210479736,0.626971960067749,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8703609108924866,0.5194950699806213,0.365307867527008,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8192065954208374,0.4279076159000397,0.4092598855495453,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6765062808990479,0.2377869784832,1.093605875968933,285.00164794921875,284.95001220703125,300.7776184082031,293.2513732910156,298.26470947265625,297.23748779296875,285.0007629394531,1.0,0.671008825302124,0.3854843974113464,0.3854843974113464,1.0,1.0,-3.469231367111206,1.0047036409378052,2.464527606964112,0.2212864011526107,0.9520825743675232,0.9520825743675232,0.0,227.2799224853516,235.0,60964.19921875,0.0,4384.21728515625,1.0,279.1420288085937,283.0674743652344,296.2380676269531,300.1336975097656,293.1499938964844,293.1499938964844,278.8500061035156,33581.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263033270835876,1.0,0.0,0.0,3.71295166015625,3.7129759788513184,9.198815291711072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.892578125,0.0,1585.930908203125,1895.4371337890625,0.0,3647.21142578125,0.9177794456481934,1.0,0.0,3.0,1.0,0.0
17849580,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8194931149482727,0.4322988986968994,0.3931497633457184,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9449674487113952,0.6604363918304443,0.6274746060371399,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.868902862071991,0.5219672322273254,0.3672925233840942,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8168803453445435,0.4281625747680664,0.4098332822322845,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6742174029350281,0.2377203702926635,1.0945125818252563,284.901123046875,284.95001220703125,300.7390441894531,293.1982116699219,298.2475280761719,297.232177734375,284.9024658203125,1.0,0.6732093691825867,0.3847011625766754,0.3847011625766754,1.0,1.0,-3.47340726852417,1.0037606954574585,2.469646692276001,0.2194667011499405,0.8596859574317932,0.8596859574317932,0.0,230.6058044433593,238.0,61515.76171875,0.0,4419.50537109375,1.0,278.8572998046875,282.9474792480469,296.226806640625,300.2290954589844,293.1499938964844,293.1499938964844,279.1499938964844,38857.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357016682624816,1.0,0.0,0.0,3.593238592147827,3.5932624340057373,8.615200499662024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.19921875,0.0,1491.9810791015625,1895.4371337890625,0.0,3733.28955078125,0.8950526118278503,1.0,0.0,3.0,1.0,0.0
17849640,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8194931149482727,0.4322988986968994,0.3931497633457184,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9449674487113952,0.6604363918304443,0.6274746060371399,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.868902862071991,0.5219672322273254,0.3672925233840942,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8168803453445435,0.4281625747680664,0.4098332822322845,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6742174029350281,0.2377203702926635,1.0945125818252563,284.901123046875,284.95001220703125,300.7390441894531,293.1982116699219,298.2475280761719,297.232177734375,284.9024658203125,1.0,0.6732093691825867,0.3847011625766754,0.3847011625766754,1.0,1.0,-3.47340726852417,1.0037606954574585,2.469646692276001,0.2194667011499405,0.8596859574317932,0.8596859574317932,0.0,230.6058044433593,238.0,61515.76171875,0.0,4419.50537109375,1.0,278.8572998046875,282.9474792480469,296.226806640625,300.2290954589844,293.1499938964844,293.1499938964844,279.1499938964844,38857.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357016682624816,1.0,0.0,0.0,3.593238592147827,3.5932624340057373,8.615200499662024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.19921875,0.0,1491.9810791015625,1895.4371337890625,0.0,3733.28955078125,0.8950526118278503,1.0,0.0,3.0,1.0,0.0
17849700,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8180963397026062,0.4322814643383026,0.3929220139980316,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.943370521068573,0.6609162092208862,0.6277018189430237,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8682984709739685,0.5236534476280212,0.3683095276355743,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.815787136554718,0.4285713136196136,0.4100892245769501,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6731266379356384,0.237834095954895,1.0947885513305664,285.0135498046875,284.95001220703125,300.718994140625,293.1709899902344,298.2417907714844,297.2337951660156,285.0146789550781,1.0,0.674249529838562,0.3843095600605011,0.3843095600605011,1.0,1.0,-3.4752626419067383,1.0032159090042114,2.4720468521118164,0.2183990031480789,0.937605917453766,0.937605917453766,0.0,232.16270446777344,238.0,60651.21484375,0.0,4435.77734375,1.0,279.1003112792969,283.0755615234375,296.14794921875,299.98809814453125,293.1499938964844,293.1499938964844,279.1499938964844,34240.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305906891822816,1.0,0.0,0.0,3.641081094741821,3.641104698181152,8.846143373375526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.84765625,0.0,1510.13525390625,1895.4371337890625,0.0,3686.5546875,0.9036282300949096,1.0,0.0,3.0,1.0,0.0
17849760,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8173329830169678,0.4323879480361938,0.3930549025535583,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9425460696220398,0.6615544557571411,0.628322422504425,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.868347704410553,0.5254615545272827,0.3695876896381378,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8152607083320618,0.4291039407253265,0.4106097519397735,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6725643873214722,0.238040491938591,1.0957993268966677,285.000732421875,284.95001220703125,300.69842529296875,293.14337158203125,298.2370910644531,297.2369384765625,284.9994201660156,1.0,0.675415575504303,0.383919358253479,0.383919358253479,1.0,1.0,-3.479546070098877,1.0034815073013306,2.476064443588257,0.2176502048969268,0.9486334919929504,0.9486334919929504,0.0,233.3689117431641,241.0,60763.32421875,0.0,4456.68310546875,1.0,279.1428527832031,283.06524658203125,296.129150390625,300.0121154785156,293.1499938964844,293.1499938964844,278.8500061035156,33528.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293818473815918,1.0,0.0,0.0,3.704200983047485,3.704225063323975,9.15550629088102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.3466796875,0.0,1575.542724609375,1895.4371337890625,0.0,3675.473876953125,0.9155396819114684,1.0,0.0,3.0,1.0,0.0
17849820,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.814387857913971,0.4313796758651733,0.3925414383411407,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.939187228679657,0.6615484356880188,0.6287516951560974,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8670142292976379,0.5279743671417236,0.3716048896312713,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8129807114601135,0.4293186068534851,0.411147803068161,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6703751683235168,0.2379571348428726,1.0966367721557615,284.901611328125,284.95001220703125,300.656005859375,293.0872497558594,298.2189636230469,297.2317199707031,284.9029235839844,1.0,0.6775768399238586,0.3831389248371124,0.3831389248371124,1.0,1.0,-3.483534812927246,1.0024679899215698,2.481066942214966,0.2158113718032837,0.8570676445960999,0.8570676445960999,0.0,236.68711853027344,244.0,61289.296875,0.0,4491.55126953125,1.0,278.8573913574219,282.9469909667969,296.11578369140625,300.1034545898437,293.1499938964844,293.1499938964844,279.1499938964844,38883.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388177990913392,1.0,0.0,0.0,3.5805418491363525,3.5805656909942627,8.554424084650236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.5791015625,0.0,1478.4219970703125,1895.4371337890625,0.0,3761.68994140625,0.892261266708374,1.0,0.0,3.0,1.0,0.0
