time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.814387857913971,0.4313796758651733,0.3925414383411407,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.939187228679657,0.6615484356880188,0.6287516951560974,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8670142292976379,0.5279743671417236,0.3716048896312713,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8129807114601135,0.4293186068534851,0.411147803068161,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6703751683235168,0.2379571348428726,1.0966367721557615,284.901611328125,284.95001220703125,300.656005859375,293.0872497558594,298.2189636230469,297.2317199707031,284.9029235839844,1.0,0.6775768399238586,0.3831389248371124,0.3831389248371124,1.0,1.0,-3.483534812927246,1.0024679899215698,2.481066942214966,0.2158113718032837,0.8570676445960999,0.8570676445960999,0.0,236.68711853027344,244.0,61289.296875,0.0,4491.55126953125,1.0,278.8573913574219,282.9469909667969,296.11578369140625,300.1034545898437,293.1499938964844,293.1499938964844,279.1499938964844,38883.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388177990913392,1.0,0.0,0.0,3.5805418491363525,3.5805656909942627,8.554424084650236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.5791015625,0.0,1478.4219970703125,1895.4371337890625,0.0,3761.68994140625,0.892261266708374,1.0,0.0,3.0,1.0,0.0
17849940,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8122609257698059,0.431442528963089,0.392435610294342,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9368014335632324,0.6625758409500122,0.6295270323753357,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8665521740913391,0.531508207321167,0.3739346861839294,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8113893270492554,0.4302168190479278,0.4118911027908325,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6687960624694824,0.2382591068744659,1.0978609323501587,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.20770263671875,297.2364807128906,284.9986267089844,1.0,0.679746150970459,0.3823584914207458,0.3823584914207458,1.0,1.0,-3.489499807357788,1.0021164417266846,2.4873836040496826,0.2139729112386703,0.9445564150810242,0.9445564150810242,0.0,239.4430389404297,247.0,60531.171875,0.0,4528.38916015625,1.0,279.1418762207031,283.0637512207031,296.0165100097656,299.8841857910156,293.1499938964844,293.1499938964844,278.8500061035156,33613.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324922561645508,1.0,0.0,0.0,3.6898672580718994,3.6898910999298096,9.08478739347629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.8857421875,0.0,1559.923828125,1895.4371337890625,0.0,3703.964111328125,0.9126038551330566,1.0,0.0,3.0,1.0,0.0
17850000,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8122609257698059,0.431442528963089,0.392435610294342,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9368014335632324,0.6625758409500122,0.6295270323753357,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8665521740913391,0.531508207321167,0.3739346861839294,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8113893270492554,0.4302168190479278,0.4118911027908325,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6687960624694824,0.2382591068744659,1.0978609323501587,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.20770263671875,297.2364807128906,284.9986267089844,1.0,0.679746150970459,0.3823584914207458,0.3823584914207458,1.0,1.0,-3.489499807357788,1.0021164417266846,2.4873836040496826,0.2139729112386703,0.9445564150810242,0.9445564150810242,0.0,239.4430389404297,247.0,60531.171875,0.0,4528.38916015625,1.0,279.1418762207031,283.0637512207031,296.0165100097656,299.8841857910156,293.1499938964844,293.1499938964844,278.8500061035156,33613.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324922561645508,1.0,0.0,0.0,3.6898672580718994,3.6898910999298096,9.08478739347629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.8857421875,0.0,1559.923828125,1895.4371337890625,0.0,3703.964111328125,0.9126038551330566,1.0,0.0,3.0,1.0,0.0
17850060,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8093085885047913,0.4304206073284149,0.3918976187705993,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9334684014320374,0.6624847054481506,0.6298654079437256,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8653041124343872,0.5340555310249329,0.3759693801403045,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8091121315956116,0.4303915500640869,0.4123846292495727,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6666820049285889,0.2381594181060791,1.0986090898513794,284.90234375,284.95001220703125,300.56695556640625,292.9725952148437,298.1889038085937,297.2313537597656,284.903564453125,1.0,0.6818655133247375,0.3815729022026062,0.3815729022026062,1.0,1.0,-3.4932098388671875,1.0009793043136597,2.4922304153442383,0.2120772451162338,0.8542741537094116,0.8542741537094116,0.0,242.76904296875,250.0,61040.4453125,0.0,4562.6611328125,1.0,278.85748291015625,282.947021484375,296.0009460449219,299.9720153808594,293.1499938964844,293.1499938964844,279.1499938964844,38895.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941848874092102,1.0,0.0,0.0,3.56618881225586,3.566212654113769,8.485979492434126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.15625,0.0,1463.07275390625,1895.4371337890625,0.0,3789.242431640625,0.8891008496284485,1.0,0.0,3.0,1.0,0.0
17850120,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8093085885047913,0.4304206073284149,0.3918976187705993,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9334684014320374,0.6624847054481506,0.6298654079437256,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8653041124343872,0.5340555310249329,0.3759693801403045,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8091121315956116,0.4303915500640869,0.4123846292495727,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6666820049285889,0.2381594181060791,1.0986090898513794,284.90234375,284.95001220703125,300.56695556640625,292.9725952148437,298.1889038085937,297.2313537597656,284.903564453125,1.0,0.6818655133247375,0.3815729022026062,0.3815729022026062,1.0,1.0,-3.4932098388671875,1.0009793043136597,2.4922304153442383,0.2120772451162338,0.8542741537094116,0.8542741537094116,0.0,242.76904296875,250.0,61040.4453125,0.0,4562.6611328125,1.0,278.85748291015625,282.947021484375,296.0009460449219,299.9720153808594,293.1499938964844,293.1499938964844,279.1499938964844,38895.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941848874092102,1.0,0.0,0.0,3.56618881225586,3.566212654113769,8.485979492434126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.15625,0.0,1463.07275390625,1895.4371337890625,0.0,3789.242431640625,0.8891008496284485,1.0,0.0,3.0,1.0,0.0
17850180,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8071749806404114,0.4304590821266174,0.3917756676673889,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9311146140098572,0.6634193062782288,0.630559504032135,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8649142384529114,0.5376221537590027,0.3783245980739593,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8075251579284668,0.4312473833560943,0.4130912125110626,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6651654243469238,0.238443911075592,1.09976327419281,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.17706298828125,297.236083984375,284.9976806640625,1.0,0.6839963793754578,0.3807873129844665,0.3807873129844665,1.0,1.0,-3.498960018157959,1.0005226135253906,2.4984374046325684,0.210190862417221,0.9403799176216124,0.9403799176216124,0.0,245.5235290527344,253.0,60283.68359375,0.0,4599.06201171875,1.0,279.1417541503906,283.0624084472656,295.9006652832031,299.75164794921875,293.1499938964844,293.1499938964844,278.8500061035156,33618.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354279637336732,1.0,0.0,0.0,3.6758899688720703,3.675913810729981,9.016090984914626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.873046875,0.0,1544.2205810546875,1895.4371337890625,0.0,3730.79150390625,0.9094623923301696,1.0,0.0,3.0,1.0,0.0
17850240,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8071749806404114,0.4304590821266174,0.3917756676673889,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9311146140098572,0.6634193062782288,0.630559504032135,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8649142384529114,0.5376221537590027,0.3783245980739593,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8075251579284668,0.4312473833560943,0.4130912125110626,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6651654243469238,0.238443911075592,1.09976327419281,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.17706298828125,297.236083984375,284.9976806640625,1.0,0.6839963793754578,0.3807873129844665,0.3807873129844665,1.0,1.0,-3.498960018157959,1.0005226135253906,2.4984374046325684,0.210190862417221,0.9403799176216124,0.9403799176216124,0.0,245.5235290527344,253.0,60283.68359375,0.0,4599.06201171875,1.0,279.1417541503906,283.0624084472656,295.9006652832031,299.75164794921875,293.1499938964844,293.1499938964844,278.8500061035156,33618.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354279637336732,1.0,0.0,0.0,3.6758899688720703,3.675913810729981,9.016090984914626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.873046875,0.0,1544.2205810546875,1895.4371337890625,0.0,3730.79150390625,0.9094623923301696,1.0,0.0,3.0,1.0,0.0
17850300,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8060165643692017,0.4299971461296081,0.3916871547698974,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9298558235168456,0.6634122729301453,0.6309013962745667,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8646406531333923,0.5389572978019714,0.3794863522052765,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.80667644739151,0.4313777983188629,0.413461685180664,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6643921136856079,0.2384330630302429,1.10049307346344,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.16802978515625,297.2342224121094,284.87322998046875,1.0,0.6851063966751099,0.3803945183753967,0.3803945183753967,1.0,1.0,-3.501992702484131,1.0003358125686646,2.501657009124756,0.2093909680843353,0.8530063033103943,0.8530063033103943,0.0,247.0034027099609,253.0,61113.5625,0.0,4618.47998046875,1.0,278.897705078125,282.9215087890625,295.9248352050781,299.93603515625,293.1499938964844,293.1499938964844,278.8500061035156,38090.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421826601028442,1.0,0.0,0.0,3.6339383125305176,3.633962631225586,8.811471161607187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.9697265625,0.0,1530.94580078125,1895.4371337890625,0.0,3792.272705078125,0.9009115695953368,1.0,0.0,3.0,1.0,0.0
17850360,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8041971325874329,0.429425835609436,0.3912226855754852,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9278413653373718,0.6632426977157593,0.6308137774467468,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8637555241584778,0.5401968359947205,0.3803772032260895,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8052440881729126,0.4313845634460449,0.4135467112064361,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6631344556808472,0.2383296340703964,1.1004390716552734,284.9029235839844,284.95001220703125,300.47412109375,292.85723876953125,298.1579895019531,297.23101806640625,284.9041748046875,1.0,0.6860755085945129,0.3800138235092163,0.3800138235092163,1.0,1.0,-3.502439498901367,0.9993279576301576,2.5031116008758545,0.208295926451683,0.8512020111083984,0.8512020111083984,0.0,248.847885131836,256.0,60775.29296875,0.0,4632.79541015625,1.0,278.8578491210937,282.94732666015625,295.8852233886719,299.838623046875,293.1499938964844,293.1499938964844,279.1499938964844,38922.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447056651115416,1.0,0.0,0.0,3.55072021484375,3.550743818283081,8.412521879108681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.189453125,0.0,1446.7637939453125,1895.4371337890625,0.0,3815.143798828125,0.8856660723686218,1.0,0.0,3.0,1.0,0.0
17850420,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8020732998847961,0.4294399917125702,0.3910845816135406,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9255285263061525,0.6640821695327759,0.6314244866371155,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8634257316589355,0.5437861680984497,0.3827509582042694,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8036618828773499,0.4321991503238678,0.4142177999019623,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6616766452789307,0.2385975271463394,1.1015287637710571,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1459655761719,297.2356872558594,284.9968566894531,1.0,0.6881687045097351,0.3792524337768554,0.3792524337768554,1.0,1.0,-3.507972478866577,0.9988551735877992,2.509117126464844,0.2064520120620727,0.9361961483955384,0.9361961483955384,0.0,251.60256958007807,259.0,60029.40234375,0.0,4668.744140625,1.0,279.1416320800781,283.0614318847656,295.78546142578125,299.6189270019531,293.1499938964844,293.1499938964844,278.8500061035156,33618.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381766319274902,1.0,0.0,0.0,3.661156177520752,3.661180019378662,8.943959528551204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.34765625,0.0,1527.7388916015625,1895.4371337890625,0.0,3755.852294921875,0.9061508774757384,1.0,0.0,3.0,1.0,0.0
17850480,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8020732998847961,0.4294399917125702,0.3910845816135406,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9255285263061525,0.6640821695327759,0.6314244866371155,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8634257316589355,0.5437861680984497,0.3827509582042694,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8036618828773499,0.4321991503238678,0.4142177999019623,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6616766452789307,0.2385975271463394,1.1015287637710571,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1459655761719,297.2356872558594,284.9968566894531,1.0,0.6881687045097351,0.3792524337768554,0.3792524337768554,1.0,1.0,-3.507972478866577,0.9988551735877992,2.509117126464844,0.2064520120620727,0.9361961483955384,0.9361961483955384,0.0,251.60256958007807,259.0,60029.40234375,0.0,4668.744140625,1.0,279.1416320800781,283.0614318847656,295.78546142578125,299.6189270019531,293.1499938964844,293.1499938964844,278.8500061035156,33618.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381766319274902,1.0,0.0,0.0,3.661156177520752,3.661180019378662,8.943959528551204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.34765625,0.0,1527.7388916015625,1895.4371337890625,0.0,3755.852294921875,0.9061508774757384,1.0,0.0,3.0,1.0,0.0
17850540,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7995643615722656,0.4284996092319488,0.3906210362911224,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9227784872055054,0.6638376712799072,0.6316191554069519,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.862523078918457,0.5460448861122131,0.3845922946929931,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8017415404319763,0.4322825670242309,0.414618968963623,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6600024104118347,0.23848557472229,1.1021641492843628,284.8994445800781,284.95001220703125,300.38543701171875,292.7507629394531,298.1290588378906,297.2310485839844,284.9010314941406,1.0,0.6899842023849487,0.3785824179649353,0.3785824179649353,1.0,1.0,-3.511120080947876,0.997853457927704,2.513266563415528,0.2048409432172775,0.8492878675460815,0.8492878675460815,0.0,254.50161743164065,259.0,60560.98828125,0.0,4698.62646484375,1.0,278.8625183105469,282.94464111328125,295.782958984375,299.7277526855469,293.1499938964844,293.1499938964844,278.8500061035156,39113.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947139859199524,1.0,0.0,0.0,3.544789552688598,3.5448131561279297,8.384443503928196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.75390625,0.0,1441.8624267578125,1895.4371337890625,0.0,3837.159423828125,0.8845589756965637,1.0,0.0,3.0,1.0,0.0
17850600,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7991506457328796,0.4283956587314605,0.3905115127563476,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9223200082778932,0.6638180017471313,0.6315873265266418,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8623338937759399,0.5463774800300598,0.3848101496696472,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8014134168624878,0.4322998523712158,0.4146330952644348,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6597172617912292,0.238469123840332,1.1021277904510498,284.904296875,284.95001220703125,300.3797912597656,292.7441101074219,298.1268920898437,297.2306213378906,284.9049987792969,1.0,0.6902071237564087,0.378491073846817,0.378491073846817,1.0,1.0,-3.511184930801392,0.9975974559783936,2.513587236404419,0.2045595794916153,0.8486672639846802,0.8486672639846802,0.0,254.9324493408203,262.0,60524.63671875,0.0,4701.86328125,1.0,278.8582763671875,282.94793701171875,295.7712097167969,299.706298828125,293.1499938964844,293.1499938964844,279.1499938964844,38782.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947347104549408,1.0,0.0,0.0,3.5366790294647217,3.5367026329040527,8.346119670932239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.65625,0.0,1430.8836669921875,1895.4371337890625,0.0,3839.031494140625,0.8824671506881714,1.0,0.0,3.0,1.0,0.0
17850660,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.797092080116272,0.4283874332904815,0.3903636336326599,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9200713634490968,0.6645615100860596,0.6321185827255249,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8620626926422119,0.5499790906906128,0.3871990144252777,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7998775839805603,0.4330752193927765,0.4152733385562897,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6583213210105896,0.2387212365865707,1.103162407875061,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1150207519531,297.2351989746094,284.9962158203125,1.0,0.6922633051872253,0.3777642250061035,0.3777642250061035,1.0,1.0,-3.5165255069732666,0.9971467852592468,2.519378662109375,0.2027918100357055,0.9321749210357666,0.9321749210357666,0.0,257.6815490722656,265.0,59777.28515625,0.0,4737.3779296875,1.0,279.1415405273437,283.0608215332031,295.6737976074219,299.4893798828125,293.1499938964844,293.1499938964844,278.8500061035156,33608.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940680742263794,1.0,0.0,0.0,3.64622974395752,3.6462533473968506,8.87117948877858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.1796875,0.0,1511.10400390625,1895.4371337890625,0.0,3778.633056640625,0.902783751487732,1.0,0.0,3.0,1.0,0.0
17850720,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.797092080116272,0.4283874332904815,0.3903636336326599,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9200713634490968,0.6645615100860596,0.6321185827255249,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8620626926422119,0.5499790906906128,0.3871990144252777,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7998775839805603,0.4330752193927765,0.4152733385562897,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6583213210105896,0.2387212365865707,1.103162407875061,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1150207519531,297.2351989746094,284.9962158203125,1.0,0.6922633051872253,0.3777642250061035,0.3777642250061035,1.0,1.0,-3.5165255069732666,0.9971467852592468,2.519378662109375,0.2027918100357055,0.9321749210357666,0.9321749210357666,0.0,257.6815490722656,265.0,59777.28515625,0.0,4737.3779296875,1.0,279.1415405273437,283.0608215332031,295.6737976074219,299.4893798828125,293.1499938964844,293.1499938964844,278.8500061035156,33608.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940680742263794,1.0,0.0,0.0,3.64622974395752,3.6462533473968506,8.87117948877858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.1796875,0.0,1511.10400390625,1895.4371337890625,0.0,3778.633056640625,0.902783751487732,1.0,0.0,3.0,1.0,0.0
17850780,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7942469120025635,0.4273343682289123,0.3897779881954193,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.916960835456848,0.6642105579376221,0.6321960687637329,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8610365390777588,0.5525762438774109,0.3892615139484405,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7976861596107483,0.4331428706645965,0.4156547784805298,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.656437337398529,0.2385800033807754,1.103698492050171,284.9052429199219,284.95001220703125,300.2861633300781,292.6361694335937,298.0963134765625,297.23016357421875,284.9058532714844,1.0,0.694262683391571,0.3770373463630676,0.3770373463630676,1.0,1.0,-3.51950740814209,0.995905578136444,2.523601770401001,0.2009749859571457,0.8459960222244263,0.8459960222244263,0.0,261.0106506347656,268.0,60269.80078125,0.0,4769.92919921875,1.0,278.8583984375,282.9487609863281,295.66265869140625,299.5795288085937,293.1499938964844,293.1499938964844,279.1499938964844,38760.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949737548828125,1.0,0.0,0.0,3.521269559860229,3.521292924880981,8.273548814941023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.43359375,0.0,1414.537841796875,1895.4371337890625,0.0,3860.597412109375,0.8790438175201416,1.0,0.0,3.0,1.0,0.0
17850840,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7942469120025635,0.4273343682289123,0.3897779881954193,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.916960835456848,0.6642105579376221,0.6321960687637329,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8610365390777588,0.5525762438774109,0.3892615139484405,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7976861596107483,0.4331428706645965,0.4156547784805298,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.656437337398529,0.2385800033807754,1.103698492050171,284.9052429199219,284.95001220703125,300.2861633300781,292.6361694335937,298.0963134765625,297.23016357421875,284.9058532714844,1.0,0.694262683391571,0.3770373463630676,0.3770373463630676,1.0,1.0,-3.51950740814209,0.995905578136444,2.523601770401001,0.2009749859571457,0.8459960222244263,0.8459960222244263,0.0,261.0106506347656,268.0,60269.80078125,0.0,4769.92919921875,1.0,278.8583984375,282.9487609863281,295.66265869140625,299.5795288085937,293.1499938964844,293.1499938964844,279.1499938964844,38760.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949737548828125,1.0,0.0,0.0,3.521269559860229,3.521292924880981,8.273548814941023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.43359375,0.0,1414.537841796875,1895.4371337890625,0.0,3860.597412109375,0.8790438175201416,1.0,0.0,3.0,1.0,0.0
17850900,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7929612994194031,0.4272703230381012,0.3895304799079895,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.915551781654358,0.6644687652587891,0.6322346925735474,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8606563806533813,0.5543308258056641,0.3903318345546722,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.796686053276062,0.4334580898284912,0.4158327877521515,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6555574536323547,0.2386559247970581,1.1038323640823364,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.090087890625,297.2317810058594,285.0126037597656,1.0,0.69521164894104,0.376673936843872,0.376673936843872,1.0,1.0,-3.520912170410156,0.9952611923217772,2.525650978088379,0.1999328285455703,0.9203708171844482,0.9203708171844482,0.0,262.54888916015625,268.0,59428.64453125,0.0,4785.08447265625,1.0,279.0986328125,283.0716857910156,295.5848693847656,299.3417663574219,293.1499938964844,293.1499938964844,279.1499938964844,34141.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443884491920472,1.0,0.0,0.0,3.570186138153076,3.570209264755249,8.505014079673856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.71484375,0.0,1432.567138671875,1895.4371337890625,0.0,3812.271240234375,0.8877381682395935,1.0,0.0,3.0,1.0,0.0
17850960,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7922353744506836,0.4273078143596649,0.389611542224884,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9147716164588928,0.6648601293563843,0.6326371431350708,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8607966899871826,0.5561805367469788,0.3916496336460113,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7961804866790771,0.4338829517364502,0.4162600040435791,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6550871729850769,0.2388166934251785,1.1046624183654783,284.99639892578125,284.95001220703125,300.24029541015625,292.5850524902344,298.0848388671875,297.234619140625,284.9951171875,1.0,0.6962801218032837,0.3763137459754944,0.3763137459754944,1.0,1.0,-3.52458930015564,0.9953678250312804,2.529221534729004,0.1991851329803466,0.9284489750862122,0.9284489750862122,0.0,263.76531982421875,271.0,59541.3359375,0.0,4804.873046875,1.0,279.14227294921875,283.0599670410156,295.5678405761719,299.3663330078125,293.1499938964844,293.1499938964844,278.8500061035156,33514.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428437948226928,1.0,0.0,0.0,3.633908987045288,3.63393235206604,8.811327916191658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.4853515625,0.0,1496.821533203125,1895.4371337890625,0.0,3798.27099609375,0.8996949195861816,1.0,0.0,3.0,1.0,0.0
17851020,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7894808053970337,0.4262490272521972,0.3890230655670166,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9117969274520874,0.6644251942634583,0.6326385140419006,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8598369359970093,0.5587724447250366,0.3937130272388458,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7940562963485718,0.4339224100112915,0.4166163802146911,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6532823443412781,0.2386630922555923,1.1051477193832395,284.9061279296875,284.95001220703125,300.19549560546875,292.5363464355469,298.0667419433594,297.2295837402344,284.9067077636719,1.0,0.698242723941803,0.3755934238433838,0.3755934238433838,1.0,1.0,-3.527386426925659,0.9940739274024964,2.5333123207092285,0.1973674595355987,0.8435584902763367,0.8435584902763367,0.0,267.0863647460937,274.0,60031.1875,0.0,4836.92822265625,1.0,278.8585510253906,282.9496765136719,295.5621032714844,299.4613952636719,293.1499938964844,293.1499938964844,279.1499938964844,38733.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517983198165894,1.0,0.0,0.0,3.506720781326294,3.506743907928467,8.205322501453338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.603515625,0.0,1399.179443359375,1895.4371337890625,0.0,3879.1484375,0.8758102059364319,1.0,0.0,3.0,1.0,0.0
17851080,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7894808053970337,0.4262490272521972,0.3890230655670166,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9117969274520874,0.6644251942634583,0.6326385140419006,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8598369359970093,0.5587724447250366,0.3937130272388458,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7940562963485718,0.4339224100112915,0.4166163802146911,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6532823443412781,0.2386630922555923,1.1051477193832395,284.9061279296875,284.95001220703125,300.19549560546875,292.5363464355469,298.0667419433594,297.2295837402344,284.9067077636719,1.0,0.698242723941803,0.3755934238433838,0.3755934238433838,1.0,1.0,-3.527386426925659,0.9940739274024964,2.5333123207092285,0.1973674595355987,0.8435584902763367,0.8435584902763367,0.0,267.0863647460937,274.0,60031.1875,0.0,4836.92822265625,1.0,278.8585510253906,282.9496765136719,295.5621032714844,299.4613952636719,293.1499938964844,293.1499938964844,279.1499938964844,38733.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517983198165894,1.0,0.0,0.0,3.506720781326294,3.506743907928467,8.205322501453338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.603515625,0.0,1399.179443359375,1895.4371337890625,0.0,3879.1484375,0.8758102059364319,1.0,0.0,3.0,1.0,0.0
17851140,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7875386476516724,0.4262065589427948,0.3888536393642425,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.90971040725708,0.6649842262268066,0.6330062747001648,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8596396446228027,0.5623674988746643,0.3961024582386017,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7926003336906433,0.4346328675746918,0.4172005355358124,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6519896388053894,0.2388852387666702,1.1060655117034912,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0559387207031,297.23394775390625,284.9951171875,1.0,0.7002258896827698,0.3748730719089508,0.3748730719089508,1.0,1.0,-3.5322976112365723,0.9934765696525574,2.53882098197937,0.1955689787864685,0.9250980019569396,0.9250980019569396,0.0,269.83428955078125,277.0,59317.18359375,0.0,4871.46484375,1.0,279.1413269042969,283.06005859375,295.472900390625,299.254638671875,293.1499938964844,293.1499938964844,278.8500061035156,33581.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447424411773682,1.0,0.0,0.0,3.618754148483277,3.618777513504028,8.737987968743255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.712890625,0.0,1480.7393798828125,1895.4371337890625,0.0,3815.476806640625,0.8965327143669128,1.0,0.0,3.0,1.0,0.0
17851200,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7875386476516724,0.4262065589427948,0.3888536393642425,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.90971040725708,0.6649842262268066,0.6330062747001648,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8596396446228027,0.5623674988746643,0.3961024582386017,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7926003336906433,0.4346328675746918,0.4172005355358124,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6519896388053894,0.2388852387666702,1.1060655117034912,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0559387207031,297.23394775390625,284.9951171875,1.0,0.7002258896827698,0.3748730719089508,0.3748730719089508,1.0,1.0,-3.5322976112365723,0.9934765696525574,2.53882098197937,0.1955689787864685,0.9250980019569396,0.9250980019569396,0.0,269.83428955078125,277.0,59317.18359375,0.0,4871.46484375,1.0,279.1413269042969,283.06005859375,295.472900390625,299.254638671875,293.1499938964844,293.1499938964844,278.8500061035156,33581.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447424411773682,1.0,0.0,0.0,3.618754148483277,3.618777513504028,8.737987968743255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.712890625,0.0,1480.7393798828125,1895.4371337890625,0.0,3815.476806640625,0.8965327143669128,1.0,0.0,3.0,1.0,0.0
17851260,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7848552465438843,0.4251475632190704,0.3882533013820648,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9068778157234192,0.6644712090492249,0.632922887802124,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8587177991867065,0.5649464726448059,0.398150622844696,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7905265688896179,0.4346503019332886,0.4175287783145904,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6502456068992615,0.2387196272611618,1.1064809560775757,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.03875732421875,297.2288818359375,284.90753173828125,1.0,0.7021507620811462,0.3741514980792999,0.3741514980792999,1.0,1.0,-3.534842014312744,0.992085337638855,2.5427565574646,0.1937155872583389,0.8414475917816162,0.8414475917816162,0.0,273.15997314453125,280.0,59818.57421875,0.0,4902.89453125,1.0,278.858642578125,282.9506225585937,295.4723815917969,299.3554382324219,293.1499938964844,293.1499938964844,279.1499938964844,38699.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534816145896912,1.0,0.0,0.0,3.493692398071289,3.493715286254883,8.144465937220957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.78369140625,0.0,1385.4541015625,1895.4371337890625,0.0,3894.272705078125,0.8729028701782227,1.0,0.0,3.0,1.0,0.0
17851320,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7848552465438843,0.4251475632190704,0.3882533013820648,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9068778157234192,0.6644712090492249,0.632922887802124,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8587177991867065,0.5649464726448059,0.398150622844696,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7905265688896179,0.4346503019332886,0.4175287783145904,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6502456068992615,0.2387196272611618,1.1064809560775757,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.03875732421875,297.2288818359375,284.90753173828125,1.0,0.7021507620811462,0.3741514980792999,0.3741514980792999,1.0,1.0,-3.534842014312744,0.992085337638855,2.5427565574646,0.1937155872583389,0.8414475917816162,0.8414475917816162,0.0,273.15997314453125,280.0,59818.57421875,0.0,4902.89453125,1.0,278.858642578125,282.9506225585937,295.4723815917969,299.3554382324219,293.1499938964844,293.1499938964844,279.1499938964844,38699.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534816145896912,1.0,0.0,0.0,3.493692398071289,3.493715286254883,8.144465937220957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.78369140625,0.0,1385.4541015625,1895.4371337890625,0.0,3894.272705078125,0.8729028701782227,1.0,0.0,3.0,1.0,0.0
17851380,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7829762101173401,0.4250962436199188,0.3880796730518341,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9049080610275269,0.6649471521377563,0.6332164406776428,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8585485219955444,0.5685258507728577,0.4005312323570251,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7891148924827576,0.4353381395339966,0.4180934131145477,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6490017771720886,0.2389282584190368,1.107344627380371,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,298.0289306640625,297.233154296875,284.99493408203125,1.0,0.7040998339653015,0.3734299540519714,0.3734299540519714,1.0,1.0,-3.5395596027374268,0.9914075136184692,2.548151969909668,0.1918897181749344,0.9223445057868958,0.9223445057868958,0.0,275.905517578125,283.0,59125.47265625,0.0,4936.9716796875,1.0,279.1412048339844,283.0600891113281,295.38946533203125,299.1561584472656,293.1499938964844,293.1499938964844,278.8500061035156,33556.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946179211139679,1.0,0.0,0.0,3.606921434402466,3.606944561004639,8.680938208271982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.4501953125,0.0,1467.702880859375,1895.4371337890625,0.0,3828.476806640625,0.8938592076301575,1.0,0.0,3.0,1.0,0.0
17851440,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7829762101173401,0.4250962436199188,0.3880796730518341,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9049080610275269,0.6649471521377563,0.6332164406776428,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8585485219955444,0.5685258507728577,0.4005312323570251,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7891148924827576,0.4353381395339966,0.4180934131145477,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6490017771720886,0.2389282584190368,1.107344627380371,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,298.0289306640625,297.233154296875,284.99493408203125,1.0,0.7040998339653015,0.3734299540519714,0.3734299540519714,1.0,1.0,-3.5395596027374268,0.9914075136184692,2.548151969909668,0.1918897181749344,0.9223445057868958,0.9223445057868958,0.0,275.905517578125,283.0,59125.47265625,0.0,4936.9716796875,1.0,279.1412048339844,283.0600891113281,295.38946533203125,299.1561584472656,293.1499938964844,293.1499938964844,278.8500061035156,33556.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946179211139679,1.0,0.0,0.0,3.606921434402466,3.606944561004639,8.680938208271982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.4501953125,0.0,1467.702880859375,1895.4371337890625,0.0,3828.476806640625,0.8938592076301575,1.0,0.0,3.0,1.0,0.0
17851500,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7819485068321228,0.4246078133583069,0.3879538774490356,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9038543701171876,0.6647193431854248,0.633341908454895,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8583659529685974,0.5698408484458923,0.401683509349823,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7883508205413818,0.4353893995285034,0.4183843731880188,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6483558416366577,0.2388809323310852,1.1079025268554688,284.8772277832031,284.95001220703125,300.0506896972656,292.389892578125,298.021240234375,297.23114013671875,284.8766784667969,1.0,0.7051126956939697,0.373069167137146,0.373069167137146,1.0,1.0,-3.541973352432251,0.9910773038864136,2.550895929336548,0.1911057829856872,0.8385247588157654,0.8385247588157654,0.0,277.395263671875,283.0,59924.29296875,0.0,4955.02978515625,1.0,278.8993225097656,282.92547607421875,295.42486572265625,299.3489685058594,293.1499938964844,293.1499938964844,278.8500061035156,38248.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525713324546814,1.0,0.0,0.0,3.560283660888672,3.560307025909424,8.457898843516887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.0244140625,0.0,1452.039306640625,1895.4371337890625,0.0,3886.09716796875,0.8845894932746887,1.0,0.0,3.0,1.0,0.0
17851560,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7803850769996643,0.4240398406982422,0.3874829411506653,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.902268648147583,0.6643611192703247,0.6330659985542297,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8576751947402954,0.5710812211036682,0.4025668799877167,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7871096730232239,0.4353391528129577,0.4184070825576782,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6473281979560852,0.2387518435716629,1.1077144145965576,284.9075927734375,284.95001220703125,300.0320129394531,292.37261962890625,298.0129699707031,297.22808837890625,284.9085998535156,1.0,0.7059917449951172,0.3727214336395263,0.3727214336395263,1.0,1.0,-3.541940450668335,0.9899898171424866,2.551950454711914,0.1900562942028045,0.8395999073982239,0.8395999073982239,0.0,279.2236022949219,286.0,59625.9375,0.0,4967.94677734375,1.0,278.8584289550781,282.9517822265625,295.3968811035156,299.26531982421875,293.1499938964844,293.1499938964844,279.1499938964844,38792.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954734742641449,1.0,0.0,0.0,3.4807496070861816,3.4807724952697754,8.084233513727668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.57861328125,0.0,1372.8184814453125,1895.4371337890625,0.0,3905.514404296875,0.8701202869415283,1.0,0.0,3.0,1.0,0.0
17851620,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7785588502883911,0.4239813089370727,0.387301355600357,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9003897905349731,0.6647571325302124,0.6332831382751465,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8575165867805481,0.5746338963508606,0.4049268364906311,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7857339382171631,0.4360077977180481,0.4189524948596954,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6461231112480164,0.2389466166496276,1.1085162162780762,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0044860839844,297.23223876953125,284.9950256347656,1.0,0.7079072594642639,0.3720260262489319,0.3720260262489319,1.0,1.0,-3.5464344024658203,0.9893071055412292,2.5571272373199463,0.1882841885089874,0.9201374650001526,0.9201374650001526,0.0,281.97467041015625,289.0,58973.07421875,0.0,5001.513671875,1.0,279.14111328125,283.0603332519531,295.32147216796875,299.07550048828125,293.1499938964844,293.1499938964844,278.8500061035156,33533.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471965432167052,1.0,0.0,0.0,3.596595048904419,3.5966179370880127,8.631303103356913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.4736328125,0.0,1456.3759765625,1895.4371337890625,0.0,3837.671630859375,0.8915554285049438,1.0,0.0,3.0,1.0,0.0
17851680,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7785588502883911,0.4239813089370727,0.387301355600357,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9003897905349731,0.6647571325302124,0.6332831382751465,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8575165867805481,0.5746338963508606,0.4049268364906311,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7857339382171631,0.4360077977180481,0.4189524948596954,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6461231112480164,0.2389466166496276,1.1085162162780762,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0044860839844,297.23223876953125,284.9950256347656,1.0,0.7079072594642639,0.3720260262489319,0.3720260262489319,1.0,1.0,-3.5464344024658203,0.9893071055412292,2.5571272373199463,0.1882841885089874,0.9201374650001526,0.9201374650001526,0.0,281.97467041015625,289.0,58973.07421875,0.0,5001.513671875,1.0,279.14111328125,283.0603332519531,295.32147216796875,299.07550048828125,293.1499938964844,293.1499938964844,278.8500061035156,33533.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471965432167052,1.0,0.0,0.0,3.596595048904419,3.5966179370880127,8.631303103356913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.4736328125,0.0,1456.3759765625,1895.4371337890625,0.0,3837.671630859375,0.8915554285049438,1.0,0.0,3.0,1.0,0.0
