time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7761569619178772,0.4229494035243988,0.3867347836494446,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8979337811470032,0.6641051173210144,0.6330811977386475,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.856713593006134,0.5770244002342224,0.4068619012832641,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7838732004165649,0.4359831809997558,0.4192461669445038,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6445796489715576,0.2387601733207702,1.108842372894287,284.9026794433594,284.95001220703125,299.9649353027344,292.31549072265625,297.9903869628906,297.2270812988281,284.9043273925781,1.0,0.7096968293190002,0.3713584244251251,0.3713584244251251,1.0,1.0,-3.548592090606689,0.9879360795021056,2.5606558322906494,0.1865598261356353,0.8346201181411743,0.8346201181411743,0.0,285.1576538085937,289.0,59399.23046875,0.0,5030.92724609375,1.0,278.8597717285156,282.9481811523437,295.3420715332031,299.20684814453125,293.1499938964844,293.1499938964844,278.8500061035156,39108.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557984471321106,1.0,0.0,0.0,3.46769118309021,3.467714071273804,8.02369015673321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.0078125,0.0,1361.740966796875,1895.4371337890625,0.0,3915.04541015625,0.8674420118331909,1.0,0.0,3.0,1.0,0.0
17851800,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7760408520698547,0.4229151904582977,0.3866992890834808,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.897814154624939,0.664082944393158,0.6330568790435791,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8566645979881287,0.5771308541297913,0.4069327712059021,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7837803363800049,0.4359850883483886,0.4192472994327545,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6445023417472839,0.238752394914627,1.1088204383850098,284.9049072265625,284.95001220703125,299.96368408203125,292.31451416015625,297.9898681640625,297.2269287109375,284.9071044921875,1.0,0.7097641229629517,0.3713306188583374,0.3713306188583374,1.0,1.0,-3.5485801696777344,0.9878461956977844,2.5607340335845947,0.1864708513021469,0.8348731398582458,0.8348731398582458,0.0,285.29888916015625,292.0,59421.20703125,0.0,5031.89794921875,1.0,278.8584899902344,282.9496765136719,295.3392333984375,299.1991577148437,293.1499938964844,293.1499938964844,279.1499938964844,39018.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558188915252686,1.0,0.0,0.0,3.464593410491944,3.464616298675537,8.009361067706777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.82958984375,0.0,1357.9495849609375,1895.4371337890625,0.0,3915.228515625,0.8666715621948242,1.0,0.0,3.0,1.0,0.0
17851860,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7742881774902344,0.4228846728801727,0.3865352869033813,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8959541916847229,0.6643884181976318,0.6331923007965088,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.856476902961731,0.580535352230072,0.4092093408107757,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7824563980102539,0.4366634488105774,0.4197939038276672,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6433411836624146,0.2389420419931411,1.1095854043960571,284.9970092773437,284.95001220703125,299.9338684082031,292.29266357421875,297.9827880859375,297.2305908203125,284.9961853027344,1.0,0.7116437554359436,0.3706714510917663,0.3706714510917663,1.0,1.0,-3.552853584289551,0.987188994884491,2.565664768218994,0.1847821176052093,0.9191297888755798,0.9191297888755798,0.0,288.0489807128906,295.0,58866.7109375,0.0,5064.90283203125,1.0,279.1409912109375,283.06414794921875,295.2709045410156,299.01513671875,293.1499938964844,293.1499938964844,278.8500061035156,33457.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477782845497132,1.0,0.0,0.0,3.587366342544556,3.5873892307281494,8.587064712628489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.205078125,0.0,1445.8990478515625,1895.4371337890625,0.0,3842.92529296875,0.8894644379615784,1.0,0.0,3.0,1.0,0.0
17851920,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7742881774902344,0.4228846728801727,0.3865352869033813,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8959541916847229,0.6643884181976318,0.6331923007965088,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.856476902961731,0.580535352230072,0.4092093408107757,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7824563980102539,0.4366634488105774,0.4197939038276672,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6433411836624146,0.2389420419931411,1.1095854043960571,284.9970092773437,284.95001220703125,299.9338684082031,292.29266357421875,297.9827880859375,297.2305908203125,284.9961853027344,1.0,0.7116437554359436,0.3706714510917663,0.3706714510917663,1.0,1.0,-3.552853584289551,0.987188994884491,2.565664768218994,0.1847821176052093,0.9191297888755798,0.9191297888755798,0.0,288.0489807128906,295.0,58866.7109375,0.0,5064.90283203125,1.0,279.1409912109375,283.06414794921875,295.2709045410156,299.01513671875,293.1499938964844,293.1499938964844,278.8500061035156,33457.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477782845497132,1.0,0.0,0.0,3.587366342544556,3.5873892307281494,8.587064712628489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.205078125,0.0,1445.8990478515625,1895.4371337890625,0.0,3842.92529296875,0.8894644379615784,1.0,0.0,3.0,1.0,0.0
17851980,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7718626856803894,0.4218513965606689,0.3859588503837585,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8933991193771362,0.6636097431182861,0.6328644156455994,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8555671572685242,0.5828272104263306,0.411072313785553,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7805715203285217,0.436657041311264,0.4201004803180694,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6417751312255859,0.2387419939041137,1.1098579168319702,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,297.9696350097656,297.2247314453125,284.9091491699219,1.0,0.7134591341018677,0.3700122833251953,0.3700122833251953,1.0,1.0,-3.5547120571136475,0.9857386350631714,2.5689735412597656,0.1830510646104812,0.8367685675621033,0.8367685675621033,0.0,291.3772277832031,298.0,59397.53515625,0.0,5094.501953125,1.0,278.85894775390625,282.9546203613281,295.2977600097656,299.1469116210937,293.1499938964844,293.1499938964844,279.1499938964844,38750.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557701349258424,1.0,0.0,0.0,3.464538335800171,3.4645612239837646,8.009106409190281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.4375,0.0,1355.992431640625,1895.4371337890625,0.0,3914.792236328125,0.8664233684539795,1.0,0.0,3.0,1.0,0.0
17852040,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7718626856803894,0.4218513965606689,0.3859588503837585,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8933991193771362,0.6636097431182861,0.6328644156455994,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8555671572685242,0.5828272104263306,0.411072313785553,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7805715203285217,0.436657041311264,0.4201004803180694,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6417751312255859,0.2387419939041137,1.1098579168319702,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,297.9696350097656,297.2247314453125,284.9091491699219,1.0,0.7134591341018677,0.3700122833251953,0.3700122833251953,1.0,1.0,-3.5547120571136475,0.9857386350631714,2.5689735412597656,0.1830510646104812,0.8367685675621033,0.8367685675621033,0.0,291.3772277832031,298.0,59397.53515625,0.0,5094.501953125,1.0,278.85894775390625,282.9546203613281,295.2977600097656,299.1469116210937,293.1499938964844,293.1499938964844,279.1499938964844,38750.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557701349258424,1.0,0.0,0.0,3.464538335800171,3.4645612239837646,8.009106409190281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.4375,0.0,1355.992431640625,1895.4371337890625,0.0,3914.792236328125,0.8664233684539795,1.0,0.0,3.0,1.0,0.0
17852100,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7707651257514954,0.4217822253704071,0.3857136070728302,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8922194838523865,0.6636457443237305,0.6327003240585327,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8552183508872986,0.5844314098358154,0.412034809589386,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7797089219093323,0.4369359612464905,0.4202455580234527,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6410349607467651,0.2387851625680923,1.109857201576233,285.010986328125,284.95001220703125,299.89532470703125,292.2698669433594,297.96636962890625,297.2257995605469,285.01129150390625,1.0,0.714317798614502,0.3696827292442322,0.3696827292442322,1.0,1.0,-3.55554461479187,0.9849871397018432,2.5705573558807373,0.182052731513977,0.9097151160240172,0.9097151160240172,0.0,292.9179992675781,298.0,58696.21484375,0.0,5108.142578125,1.0,279.09735107421875,283.0775146484375,295.2387084960937,298.9345092773437,293.1499938964844,293.1499938964844,279.1499938964844,33938.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497978687286376,1.0,0.0,0.0,3.520362377166748,3.520384788513184,8.269286126960651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.587890625,0.0,1378.79052734375,1895.4371337890625,0.0,3861.14111328125,0.8763900995254517,1.0,0.0,3.0,1.0,0.0
17852160,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7701411247253418,0.421801209449768,0.3857813477516174,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8915181159973145,0.6637992858886719,0.6328853368759155,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8553130626678467,0.5861104726791382,0.4132410883903503,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7792681455612183,0.4373157322406769,0.4206339120864868,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6406280398368835,0.2389067858457565,1.1105281114578247,284.99615478515625,284.95001220703125,299.88427734375,292.26513671875,297.96417236328125,297.2279357910156,284.9950561523437,1.0,0.7152907848358154,0.3693570792675018,0.3693570792675018,1.0,1.0,-3.558572292327881,0.9849525094032288,2.573619842529297,0.1813335716724395,0.9179085493087769,0.9179085493087769,0.0,294.1494140625,301.0,58823.09375,0.0,5126.48681640625,1.0,279.14190673828125,283.0644226074219,295.2414245605469,298.9794006347656,293.1499938964844,293.1499938964844,278.8500061035156,33380.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475719928741456,1.0,0.0,0.0,3.585562229156494,3.585585117340088,8.578429628869344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.7080078125,0.0,1443.3970947265625,1895.4371337890625,0.0,3841.0625,0.8887547850608826,1.0,0.0,3.0,1.0,0.0
17852220,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7678090333938599,0.4207753539085388,0.3852121829986572,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8890196084976196,0.6629576683044434,0.6324945092201233,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8544325232505798,0.5883489847183228,0.4150647521018982,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.777454674243927,0.437303215265274,0.4209356009960174,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.639119029045105,0.238693818449974,1.1107399463653564,284.90997314453125,284.95001220703125,299.8650817871094,292.2601928710937,297.9532165527344,297.2221984863281,284.9106750488281,1.0,0.7170670032501221,0.3687058389186859,0.3687058389186859,1.0,1.0,-3.5602376461029053,0.983456552028656,2.5767810344696045,0.1796101480722427,0.8378686308860779,0.8378686308860779,0.0,297.4618530273437,304.0,59396.921875,0.0,5155.439453125,1.0,278.8584899902344,282.95660400390625,295.2801513671875,299.12261962890625,293.1499938964844,293.1499938964844,279.1499938964844,38617.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553056359291076,1.0,0.0,0.0,3.463714361190796,3.4637372493743896,8.005297331692418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.373046875,0.0,1354.208984375,1895.4371337890625,0.0,3910.63134765625,0.8661849498748779,1.0,0.0,3.0,1.0,0.0
17852280,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7678090333938599,0.4207753539085388,0.3852121829986572,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8890196084976196,0.6629576683044434,0.6324945092201233,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8544325232505798,0.5883489847183228,0.4150647521018982,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.777454674243927,0.437303215265274,0.4209356009960174,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.639119029045105,0.238693818449974,1.1107399463653564,284.90997314453125,284.95001220703125,299.8650817871094,292.2601928710937,297.9532165527344,297.2221984863281,284.9106750488281,1.0,0.7170670032501221,0.3687058389186859,0.3687058389186859,1.0,1.0,-3.5602376461029053,0.983456552028656,2.5767810344696045,0.1796101480722427,0.8378686308860779,0.8378686308860779,0.0,297.4618530273437,304.0,59396.921875,0.0,5155.439453125,1.0,278.8584899902344,282.95660400390625,295.2801513671875,299.12261962890625,293.1499938964844,293.1499938964844,279.1499938964844,38617.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553056359291076,1.0,0.0,0.0,3.463714361190796,3.4637372493743896,8.005297331692418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.373046875,0.0,1354.208984375,1895.4371337890625,0.0,3910.63134765625,0.8661849498748779,1.0,0.0,3.0,1.0,0.0
17852340,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7661685943603516,0.4207286238670349,0.3850464820861816,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8871912956237793,0.6630901098251343,0.6324697732925415,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8542053699493408,0.5915889739990234,0.4172092974185943,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7762131690979004,0.4379554688930511,0.4214682281017303,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6380201578140259,0.238847330212593,1.1113693714141846,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9500732421875,297.2254943847656,284.99639892578125,1.0,0.7188665270805359,0.3680545687675476,0.3680545687675476,1.0,1.0,-3.5639779567718506,0.9826350808143616,2.581342935562134,0.1778954565525055,0.9184320569038392,0.9184320569038392,0.0,300.2138366699219,307.0,58824.39453125,0.0,5187.00927734375,1.0,279.1409606933594,283.0661315917969,295.2370910644531,298.9710388183594,293.1499938964844,293.1499938964844,278.8500061035156,33425.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468280076980592,1.0,0.0,0.0,3.582836866378784,3.582859754562378,8.565394296056184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.2294921875,0.0,1440.8116455078125,1895.4371337890625,0.0,3834.342041015625,0.8883994221687317,1.0,0.0,3.0,1.0,0.0
17852400,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7661685943603516,0.4207286238670349,0.3850464820861816,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8871912956237793,0.6630901098251343,0.6324697732925415,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8542053699493408,0.5915889739990234,0.4172092974185943,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7762131690979004,0.4379554688930511,0.4214682281017303,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6380201578140259,0.238847330212593,1.1113693714141846,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9500732421875,297.2254943847656,284.99639892578125,1.0,0.7188665270805359,0.3680545687675476,0.3680545687675476,1.0,1.0,-3.5639779567718506,0.9826350808143616,2.581342935562134,0.1778954565525055,0.9184320569038392,0.9184320569038392,0.0,300.2138366699219,307.0,58824.39453125,0.0,5187.00927734375,1.0,279.1409606933594,283.0661315917969,295.2370910644531,298.9710388183594,293.1499938964844,293.1499938964844,278.8500061035156,33425.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468280076980592,1.0,0.0,0.0,3.582836866378784,3.582859754562378,8.565394296056184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.2294921875,0.0,1440.8116455078125,1895.4371337890625,0.0,3834.342041015625,0.8883994221687317,1.0,0.0,3.0,1.0,0.0
17852460,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7639148831367493,0.4197103977203369,0.3844791650772095,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8847424387931824,0.6621975302696228,0.6320256590843201,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8533424735069275,0.5937726497650146,0.4189934134483337,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7744570970535278,0.4379363656044006,0.4217610657215118,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6365577578544617,0.2386241108179092,1.1115286350250244,284.9100646972656,284.95001220703125,299.8385009765625,292.2685241699219,297.9413452148437,297.2198486328125,284.9112854003906,1.0,0.7206119298934937,0.3674074411392212,0.3674074411392212,1.0,1.0,-3.565459966659546,0.9810853004455566,2.5843746662139893,0.1761651933193206,0.8381423354148865,0.8381423354148865,0.0,303.5239562988281,310.0,59422.25390625,0.0,5215.43212890625,1.0,278.8585205078125,282.9568176269531,295.2876892089844,299.1291198730469,293.1499938964844,293.1499938964844,279.1499938964844,38623.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543513059616088,1.0,0.0,0.0,3.4639461040496826,3.4639687538146973,8.006367693269567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.6240234375,0.0,1354.4892578125,1895.4371337890625,0.0,3902.076171875,0.8662316799163818,1.0,0.0,3.0,1.0,0.0
17852520,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7639148831367493,0.4197103977203369,0.3844791650772095,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8847424387931824,0.6621975302696228,0.6320256590843201,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8533424735069275,0.5937726497650146,0.4189934134483337,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7744570970535278,0.4379363656044006,0.4217610657215118,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6365577578544617,0.2386241108179092,1.1115286350250244,284.9100646972656,284.95001220703125,299.8385009765625,292.2685241699219,297.9413452148437,297.2198486328125,284.9112854003906,1.0,0.7206119298934937,0.3674074411392212,0.3674074411392212,1.0,1.0,-3.565459966659546,0.9810853004455566,2.5843746662139893,0.1761651933193206,0.8381423354148865,0.8381423354148865,0.0,303.5239562988281,310.0,59422.25390625,0.0,5215.43212890625,1.0,278.8585205078125,282.9568176269531,295.2876892089844,299.1291198730469,293.1499938964844,293.1499938964844,279.1499938964844,38623.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543513059616088,1.0,0.0,0.0,3.4639461040496826,3.4639687538146973,8.006367693269567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.6240234375,0.0,1354.4892578125,1895.4371337890625,0.0,3902.076171875,0.8662316799163818,1.0,0.0,3.0,1.0,0.0
17852580,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7623425126075745,0.4196760654449463,0.3843221366405487,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8829565048217773,0.6622869372367859,0.6319576501846313,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8531256914138794,0.5969685912132263,0.4211046695709228,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7732654213905334,0.4385884404182434,0.4222910404205322,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6354970932006836,0.2387710958719253,1.1121214628219604,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.9400634765625,297.2232360839844,284.9974670410156,1.0,0.7223848104476929,0.3667602837085724,0.3667602837085724,1.0,1.0,-3.5690712928771973,0.9802260994911194,2.5888452529907227,0.1744468212127685,0.9201000332832336,0.9201000332832336,0.0,306.2681579589844,313.0,58881.37109375,0.0,5246.63818359375,1.0,279.1409912109375,283.0665588378906,295.25445556640625,298.9892883300781,293.1499938964844,293.1499938964844,278.8500061035156,33369.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457359910011292,1.0,0.0,0.0,3.586000204086304,3.586023330688477,8.580526582591119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5126953125,0.0,1443.7861328125,1895.4371337890625,0.0,3824.468505859375,0.8890731930732727,1.0,0.0,3.0,1.0,0.0
17852640,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7623425126075745,0.4196760654449463,0.3843221366405487,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8829565048217773,0.6622869372367859,0.6319576501846313,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8531256914138794,0.5969685912132263,0.4211046695709228,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7732654213905334,0.4385884404182434,0.4222910404205322,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6354970932006836,0.2387710958719253,1.1121214628219604,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.9400634765625,297.2232360839844,284.9974670410156,1.0,0.7223848104476929,0.3667602837085724,0.3667602837085724,1.0,1.0,-3.5690712928771973,0.9802260994911194,2.5888452529907227,0.1744468212127685,0.9201000332832336,0.9201000332832336,0.0,306.2681579589844,313.0,58881.37109375,0.0,5246.63818359375,1.0,279.1409912109375,283.0665588378906,295.25445556640625,298.9892883300781,293.1499938964844,293.1499938964844,278.8500061035156,33369.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457359910011292,1.0,0.0,0.0,3.586000204086304,3.586023330688477,8.580526582591119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5126953125,0.0,1443.7861328125,1895.4371337890625,0.0,3824.468505859375,0.8890731930732727,1.0,0.0,3.0,1.0,0.0
17852700,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7614877223968506,0.4192138016223907,0.3842114806175232,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8819983601570129,0.6618825197219849,0.6319096684455872,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8529300093650818,0.5980709791183472,0.4221164584159851,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7726258635520935,0.4386282563209533,0.4225684702396393,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6349523067474365,0.2386971414089203,1.1125527620315552,284.88214111328125,284.95001220703125,299.8263244628906,292.2865295410156,297.9367370605469,297.220947265625,284.8813171386719,1.0,0.7233104109764099,0.3664367198944092,0.3664367198944092,1.0,1.0,-3.57095718383789,0.9798141717910768,2.5911431312561035,0.1737189441919326,0.8390603065490723,0.8390603065490723,0.0,307.7543029785156,313.0,59714.84375,0.0,5263.322265625,1.0,278.8996887207031,282.9349975585937,295.3154296875,299.2109375,293.1499938964844,293.1499938964844,278.8500061035156,37937.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515295624732972,1.0,0.0,0.0,3.5449700355529785,3.5449934005737305,8.385296155211108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.1298828125,0.0,1433.5067138671875,1895.4371337890625,0.0,3876.731201171875,0.8810588717460632,1.0,0.0,3.0,1.0,0.0
17852760,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7601714730262756,0.4186668992042541,0.3837644755840301,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8805639147758484,0.6613485217094421,0.6314719319343567,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8522800207138062,0.5990884304046631,0.4228481352329254,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.771570086479187,0.4385648667812347,0.422581136226654,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6340814828872681,0.2385397851467132,1.1122479438781738,284.9110717773437,284.95001220703125,299.8235168457031,292.29443359375,297.932861328125,297.2176208496094,284.9119567871094,1.0,0.7241050004959106,0.3661262094974518,0.3661262094974518,1.0,1.0,-3.5704233646392822,0.9786664843559264,2.591756820678711,0.1727433204650879,0.8403273820877075,0.8403273820877075,0.0,309.5747375488281,316.0,59518.51171875,0.0,5274.6826171875,1.0,278.85845947265625,282.95709228515625,295.3131408691406,299.15753173828125,293.1499938964844,293.1499938964844,279.1499938964844,38531.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531717896461488,1.0,0.0,0.0,3.4703826904296875,3.470405340194702,8.036150234147499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.36181640625,0.0,1360.3720703125,1895.4371337890625,0.0,3891.49072265625,0.867656946182251,1.0,0.0,3.0,1.0,0.0
17852820,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7586531043052673,0.4186355173587799,0.3836095929145813,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8788086175918579,0.6613874435424805,0.6313562989234924,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8520569205284119,0.6022213697433472,0.4249143600463867,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7704161405563354,0.4392099976539612,0.4231042861938476,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6330480575561523,0.2386767119169235,1.1127963066101074,284.9989013671875,284.95001220703125,299.819580078125,292.3128662109375,297.93292236328125,297.2209777832031,284.9981689453125,1.0,0.7258513569831848,0.365505188703537,0.365505188703537,1.0,1.0,-3.573864221572876,0.9778257608413696,2.596038341522217,0.1710890382528305,0.9222755432128906,0.9222755432128906,0.0,312.3219299316406,319.0,58980.1015625,0.0,5305.4599609375,1.0,279.1410522460937,283.0657958984375,295.2873840332031,299.026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33342.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444969296455384,1.0,0.0,0.0,3.5927557945251465,3.59277868270874,8.612885835646011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.830078125,0.0,1450.8406982421875,1895.4371337890625,0.0,3813.25390625,0.8905673027038574,1.0,0.0,3.0,1.0,0.0
17852880,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7586531043052673,0.4186355173587799,0.3836095929145813,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8788086175918579,0.6613874435424805,0.6313562989234924,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8520569205284119,0.6022213697433472,0.4249143600463867,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7704161405563354,0.4392099976539612,0.4231042861938476,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6330480575561523,0.2386767119169235,1.1127963066101074,284.9989013671875,284.95001220703125,299.819580078125,292.3128662109375,297.93292236328125,297.2209777832031,284.9981689453125,1.0,0.7258513569831848,0.365505188703537,0.365505188703537,1.0,1.0,-3.573864221572876,0.9778257608413696,2.596038341522217,0.1710890382528305,0.9222755432128906,0.9222755432128906,0.0,312.3219299316406,319.0,58980.1015625,0.0,5305.4599609375,1.0,279.1410522460937,283.0657958984375,295.2873840332031,299.026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33342.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444969296455384,1.0,0.0,0.0,3.5927557945251465,3.59277868270874,8.612885835646011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.830078125,0.0,1450.8406982421875,1895.4371337890625,0.0,3813.25390625,0.8905673027038574,1.0,0.0,3.0,1.0,0.0
17852940,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7565509676933289,0.417623907327652,0.3830541670322418,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8764609694480896,0.6603931784629822,0.6308229565620422,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8512129187583923,0.6042576432228088,0.4266057312488556,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7687693238258362,0.4391728043556213,0.4233858287334442,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.631666898727417,0.2384323328733444,1.1128766536712646,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,297.9269104003906,297.2152709960937,284.9096374511719,1.0,0.7275441884994507,0.3648841679096222,0.3648841679096222,1.0,1.0,-3.57503342628479,0.9762448072433472,2.5987884998321533,0.1694162487983703,0.8398582935333252,0.8398582935333252,0.0,315.6336364746094,322.0,59608.82421875,0.0,5333.01025390625,1.0,278.85845947265625,282.9516296386719,295.3535461425781,299.2057189941406,293.1499938964844,293.1499938964844,279.1499938964844,38607.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519779682159424,1.0,0.0,0.0,3.4769303798675537,3.4769532680511475,8.066502914516605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.59912109375,0.0,1367.592529296875,1895.4371337890625,0.0,3880.763427734375,0.8690198659896851,1.0,0.0,3.0,1.0,0.0
17853000,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7565509676933289,0.417623907327652,0.3830541670322418,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8764609694480896,0.6603931784629822,0.6308229565620422,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8512129187583923,0.6042576432228088,0.4266057312488556,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7687693238258362,0.4391728043556213,0.4233858287334442,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.631666898727417,0.2384323328733444,1.1128766536712646,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,297.9269104003906,297.2152709960937,284.9096374511719,1.0,0.7275441884994507,0.3648841679096222,0.3648841679096222,1.0,1.0,-3.57503342628479,0.9762448072433472,2.5987884998321533,0.1694162487983703,0.8398582935333252,0.8398582935333252,0.0,315.6336364746094,322.0,59608.82421875,0.0,5333.01025390625,1.0,278.85845947265625,282.9516296386719,295.3535461425781,299.2057189941406,293.1499938964844,293.1499938964844,279.1499938964844,38607.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519779682159424,1.0,0.0,0.0,3.4769303798675537,3.4769532680511475,8.066502914516605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.59912109375,0.0,1367.592529296875,1895.4371337890625,0.0,3880.763427734375,0.8690198659896851,1.0,0.0,3.0,1.0,0.0
17853060,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7550927996635437,0.4176133573055267,0.3829069137573242,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8747444152832031,0.6603999137878418,0.6306663751602173,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8509873747825623,0.6073312759399414,0.4286252856254577,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7676579356193542,0.4398227334022522,0.4239044785499573,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6306619644165039,0.2385660707950592,1.1133863925933838,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9281921386719,297.2186889648437,284.9986267089844,1.0,0.7292637228965759,0.3642984628677368,0.3642984628677368,1.0,1.0,-3.5783257484436035,0.9754559993743896,2.602869749069214,0.1678541302680969,0.9250490665435792,0.9250490665435792,0.0,318.3756103515625,325.0,59110.59765625,0.0,5363.36181640625,1.0,279.14190673828125,283.0642395019531,295.33251953125,299.07891845703125,293.1499938964844,293.1499938964844,278.8500061035156,33242.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430621266365052,1.0,0.0,0.0,3.603216648101807,3.60323977470398,8.663113817419799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.1240234375,0.0,1461.3690185546875,1895.4371337890625,0.0,3800.2509765625,0.8925953507423401,1.0,0.0,3.0,1.0,0.0
17853120,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7550927996635437,0.4176133573055267,0.3829069137573242,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8747444152832031,0.6603999137878418,0.6306663751602173,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8509873747825623,0.6073312759399414,0.4286252856254577,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7676579356193542,0.4398227334022522,0.4239044785499573,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6306619644165039,0.2385660707950592,1.1133863925933838,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9281921386719,297.2186889648437,284.9986267089844,1.0,0.7292637228965759,0.3642984628677368,0.3642984628677368,1.0,1.0,-3.5783257484436035,0.9754559993743896,2.602869749069214,0.1678541302680969,0.9250490665435792,0.9250490665435792,0.0,318.3756103515625,325.0,59110.59765625,0.0,5363.36181640625,1.0,279.14190673828125,283.0642395019531,295.33251953125,299.07891845703125,293.1499938964844,293.1499938964844,278.8500061035156,33242.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430621266365052,1.0,0.0,0.0,3.603216648101807,3.60323977470398,8.663113817419799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.1240234375,0.0,1461.3690185546875,1895.4371337890625,0.0,3800.2509765625,0.8925953507423401,1.0,0.0,3.0,1.0,0.0
17853180,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7530622482299805,0.4166109263896942,0.382367730140686,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8724346160888672,0.6593307256698608,0.6300806403160095,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8500986099243164,0.6091433763504028,0.430198609828949,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7660620808601379,0.4397839307785034,0.4241902828216553,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6293116807937622,0.238310769200325,1.1134432554244995,284.9073791503906,284.95001220703125,299.8197021484375,292.38671875,297.9227600097656,297.2123413085937,284.90875244140625,1.0,0.7309277653694153,0.3637127578258514,0.3637127578258514,1.0,1.0,-3.579286813735962,0.9739139080047609,2.605372905731201,0.166275754570961,0.8417240381240845,0.8417240381240845,0.0,321.6972351074219,328.0,59779.6015625,0.0,5390.359375,1.0,278.8583984375,282.9502868652344,295.4053039550781,299.2667541503906,293.1499938964844,293.1499938964844,279.1499938964844,38566.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505066871643066,1.0,0.0,0.0,3.488008499145508,3.4880313873291016,8.117987135847216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.232421875,0.0,1378.6563720703125,1895.4371337890625,0.0,3867.525634765625,0.8714032769203186,1.0,0.0,3.0,1.0,0.0
17853240,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7530622482299805,0.4166109263896942,0.382367730140686,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8724346160888672,0.6593307256698608,0.6300806403160095,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8500986099243164,0.6091433763504028,0.430198609828949,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7660620808601379,0.4397839307785034,0.4241902828216553,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6293116807937622,0.238310769200325,1.1134432554244995,284.9073791503906,284.95001220703125,299.8197021484375,292.38671875,297.9227600097656,297.2123413085937,284.90875244140625,1.0,0.7309277653694153,0.3637127578258514,0.3637127578258514,1.0,1.0,-3.579286813735962,0.9739139080047609,2.605372905731201,0.166275754570961,0.8417240381240845,0.8417240381240845,0.0,321.6972351074219,328.0,59779.6015625,0.0,5390.359375,1.0,278.8583984375,282.9502868652344,295.4053039550781,299.2667541503906,293.1499938964844,293.1499938964844,279.1499938964844,38566.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505066871643066,1.0,0.0,0.0,3.488008499145508,3.4880313873291016,8.117987135847216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.232421875,0.0,1378.6563720703125,1895.4371337890625,0.0,3867.525634765625,0.8714032769203186,1.0,0.0,3.0,1.0,0.0
17853300,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7521379590034485,0.416563868522644,0.3821373283863067,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8713541626930237,0.6592271327972412,0.6297807097434998,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8497225046157837,0.6105082631111145,0.4309866726398468,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7653245329856873,0.440057098865509,0.4243234992027282,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6286596655845642,0.2383289784193039,1.1133193969726562,285.0143127441406,284.95001220703125,299.8211975097656,292.4013671875,297.9230651855469,297.2130432128906,285.0146484375,1.0,0.7317073345184326,0.3634198904037475,0.3634198904037475,1.0,1.0,-3.579601287841797,0.9730960130691528,2.6065051555633545,0.1653329879045486,0.9178587198257446,0.9178587198257446,0.0,323.2397155761719,328.0,59085.875,0.0,5402.49072265625,1.0,279.0978698730469,283.0753173828125,295.3663024902344,299.0757751464844,293.1499938964844,293.1499938964844,279.1499938964844,33794.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94409841299057,1.0,0.0,0.0,3.5457358360290527,3.5457584857940674,8.388920491597673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.7099609375,0.0,1404.2001953125,1895.4371337890625,0.0,3809.64404296875,0.8819197416305542,1.0,0.0,3.0,1.0,0.0
17853360,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7516425848007202,0.4166147410869598,0.3822303116321563,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8707115054130554,0.6592497229576111,0.6298407316207886,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.849757730960846,0.6119486093521118,0.4320301711559295,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7649743556976318,0.4404391944408417,0.4247118234634399,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6283113956451416,0.2384312003850937,1.1138955354690552,285.0007629394531,284.95001220703125,299.822998046875,292.41656494140625,297.9242858886719,297.2148742675781,284.9996337890625,1.0,0.7326052784919739,0.3631317615509033,0.3631317615509033,1.0,1.0,-3.5821990966796875,0.9730156660079956,2.6091833114624023,0.1646706014871597,0.9282851815223694,0.9282851815223694,0.0,324.4617919921875,316.0,59268.984375,0.0,5419.72314453125,1.0,279.14215087890625,283.0635986328125,295.3890991210937,299.1441345214844,293.1499938964844,293.1499938964844,278.8500061035156,33208.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414973855018616,1.0,0.0,0.0,3.613763332366944,3.613786458969116,8.713902275303553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.12109375,0.0,1472.5462646484375,1895.4371337890625,0.0,3786.05126953125,0.8949787020683289,1.0,0.0,3.0,1.0,0.0
17853420,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7530718445777893,0.4156428575515747,0.3814447522163391,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8726110458374023,0.6581271290779114,0.6289122104644775,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8527308702468872,0.6136184334754944,0.4332683682441711,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7670120000839233,0.440410166978836,0.4247234463691711,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6296467781066895,0.2381793856620788,1.1126043796539309,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.91949462890625,297.2085266113281,284.9093017578125,1.0,0.7301729321479797,0.3625555038452148,0.3625555038452148,1.0,1.0,-3.5801010131835938,0.9705238342285156,2.609577178955078,0.1628852635622024,0.8450475931167603,0.8450475931167603,0.0,320.57891845703125,304.0,59948.5,0.0,5384.97998046875,1.0,278.858642578125,282.9513854980469,295.4656066894531,299.33465576171875,293.1499938964844,293.1499938964844,279.1499938964844,38420.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487362504005432,1.0,0.0,0.0,3.5005805492401123,3.500603437423706,8.17661259588931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.1357421875,0.0,1390.5701904296875,1895.4371337890625,0.0,3851.5703125,0.8741750717163086,1.0,0.0,3.0,1.0,0.0
17853480,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7530718445777893,0.4156428575515747,0.3814447522163391,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8726110458374023,0.6581271290779114,0.6289122104644775,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8527308702468872,0.6136184334754944,0.4332683682441711,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7670120000839233,0.440410166978836,0.4247234463691711,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6296467781066895,0.2381793856620788,1.1126043796539309,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.91949462890625,297.2085266113281,284.9093017578125,1.0,0.7301729321479797,0.3625555038452148,0.3625555038452148,1.0,1.0,-3.5801010131835938,0.9705238342285156,2.609577178955078,0.1628852635622024,0.8450475931167603,0.8450475931167603,0.0,320.57891845703125,304.0,59948.5,0.0,5384.97998046875,1.0,278.858642578125,282.9513854980469,295.4656066894531,299.33465576171875,293.1499938964844,293.1499938964844,279.1499938964844,38420.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487362504005432,1.0,0.0,0.0,3.5005805492401123,3.500603437423706,8.17661259588931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.1357421875,0.0,1390.5701904296875,1895.4371337890625,0.0,3851.5703125,0.8741750717163086,1.0,0.0,3.0,1.0,0.0
17853540,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7571502327919006,0.4157331585884094,0.380971759557724,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8775843381881714,0.6580480933189392,0.6282418370246887,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8586801290512085,0.616401731967926,0.4347591400146484,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7717081904411316,0.4411168098449707,0.4248583018779754,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.632937490940094,0.2383646517992019,1.1112431287765503,284.99871826171875,284.95001220703125,299.8332214355469,292.482421875,297.922119140625,297.2118225097656,284.99786376953125,1.0,0.7260128855705261,0.361979216337204,0.361979216337204,1.0,1.0,-3.579035758972168,0.9683701992034912,2.6106655597686768,0.1609968096017837,0.9281975626945496,0.9281975626945496,0.0,312.2099304199219,292.0,59364.24609375,0.0,5321.37890625,1.0,279.14129638671875,283.063232421875,295.45477294921875,299.2159729003906,293.1499938964844,293.1499938964844,278.8500061035156,33387.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939609169960022,1.0,0.0,0.0,3.61868953704834,3.618712902069092,8.737676466807898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6416015625,0.0,1479.2340087890625,1895.4371337890625,0.0,3768.890625,0.8964019417762756,1.0,0.0,3.0,1.0,0.0
